,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,1/1/2016 6:00,44.5185547,2,314.324219,690.773438,66.9082,29.3205566
,1/1/2016 7:00,43.777832,2,305.828125,685.625,69.2568359,31.3203125
,1/1/2016 8:00,44.1640625,2,311.5664,656.6797,67.39258,29.81836
,1/1/2016 9:00,43.550293,2,312.839844,618.210938,64.05176,27.2988281
,1/1/2016 10:00,41.47754,2,310.90625,627.375,63.88379,27.54126
,1/1/2016 11:00,40.47461,2,312.015625,680.023438,68.8457,31.1696777
,1/1/2016 12:00,39.4897461,2,316.5664,650.414063,66.66992,29.2756348
,1/1/2016 13:00,39.1494141,2,313.765625,575.7578,64.6943359,27.8571777
,1/1/2016 14:00,38.4072266,2,269.652344,0,33.65088,7.251587
,1/1/2016 15:00,37.7739258,2,237.474609,0,17.1826172,1.40803528
,1/1/2016 16:00,37.22705,2,221.589844,0,16.8623047,1.45478821
,1/1/2016 17:00,37.2602539,2,207.136719,0,17.1225586,1.33758545
,1/1/2016 18:00,37.2197266,2,190.78125,6.96929932,17.26538,1.40116882
,1/1/2016 19:00,37.3110352,2,180.087891,42.4165039,20.7351074,1.84364319
,1/1/2016 20:00,37.25586,2,171.2539,102.330078,23.6413574,2.67675781
,1/1/2016 21:00,36.828125,2,166.111328,156.234375,26.23462,3.26223755
,1/1/2016 22:00,36.83545,2,166.8086,162.777344,26.46045,3.45120239
,1/1/2016 23:00,36.234375,2,170.361328,229.105469,32.5327148,5.449707
,1/2/2016 0:00,35.6572266,2,181.1836,194.482422,28.2509766,4.157898
,1/2/2016 1:00,35.5209961,2,189.4043,235.068359,31.58081,5.237732
,1/2/2016 2:00,35.0844727,2,191.310547,228.9961,31.2790527,5.343811
,1/2/2016 3:00,34.9760742,2,216.042969,354.0547,41.3222656,10.35376
,1/2/2016 4:00,34.8227539,2,261.988281,391.097656,45.1206055,12.0505371
,1/2/2016 5:00,34.82422,2,279.097656,441.230469,48.0810547,14.5335693
,1/2/2016 6:00,35.0268555,2,292.480469,556.8203,57.7456055,22.1542969
,1/2/2016 7:00,34.8232422,2,297.285156,498.085938,54.78369,20.1989746
,1/2/2016 8:00,35.04883,2,294.65625,522.226563,55.01465,21.034668
,1/2/2016 9:00,34.6010742,2,295.5664,631.6719,63.237793,27.6203613
,1/2/2016 10:00,35.2431641,2,305.613281,644.0156,64.38672,28.423584
,1/2/2016 11:00,35.0976563,2,306.792969,624.25,62.5498047,26.7324219
,1/2/2016 12:00,34.7885742,2,306.164063,561.101563,57.128418,22.6018066
,1/2/2016 13:00,35.3789063,2,301.851563,546.0078,55.74414,21.7624512
,1/2/2016 14:00,35.5322266,2,301.574219,536.5703,55.1459961,21.3674316
,1/2/2016 15:00,35.371582,2,301.3125,545.3125,56.26465,22.3039551
,1/2/2016 16:00,35.7407227,2,300.773438,538.335938,55.34912,21.7089844
,1/2/2016 17:00,36.92627,2,300.2422,543.0781,54.972168,21.1247559
,1/2/2016 18:00,37.1967773,2,299.511719,565.5,56.25293,22.1569824
,1/2/2016 19:00,37.56299,2,300.648438,551.4844,56.6694336,22.28247
,1/2/2016 20:00,38.24414,2,302.355469,543.3906,56.7338867,22.420166
,1/2/2016 21:00,39.19287,2,300.8711,541.8203,56.7348633,22.3986816
,1/2/2016 22:00,37.9980469,2,301.730469,547.09375,56.08838,21.878418
,1/2/2016 23:00,37.87451,2,301.40625,544.8594,56.559082,22.2973633
,1/3/2016 0:00,38.1333,2,302.480469,534.0156,55.8369141,21.8830566
,1/3/2016 1:00,36.4536133,2,301.53125,550.71875,56.35791,22.2053223
,1/3/2016 2:00,35.29541,2,300.726563,547.101563,56.3222656,22.1225586
,1/3/2016 3:00,34.1352539,2,300.398438,557.726563,56.7568359,22.6960449
,1/3/2016 4:00,32.6181641,2,299.453125,566.664063,57.08008,22.7214355
,1/3/2016 5:00,32.0048828,2,301.859375,645.8125,63.1635742,26.96875
,1/3/2016 6:00,31.8242188,2,306.613281,674.2344,66.2255859,29.38379
,1/3/2016 7:00,32.08008,2,310.652344,706.2344,70.01758,32.2348633
,1/3/2016 8:00,32.29785,2,311.675781,675.5547,67.3369141,30.3669434
,1/3/2016 9:00,32.0834961,2,310.59375,674.8672,66.98828,30.0258789
,1/3/2016 10:00,31.9265137,2,309.9375,679.59375,67.421875,30.3027344
,1/3/2016 11:00,31.6813965,2,310.9414,683.21875,67.80371,30.7167969
,1/3/2016 12:00,31.2214355,2,310.875,678.0078,67.58496,30.394043
,1/3/2016 13:00,30.96582,2,311.4336,689.4219,68.47168,31.2280273
,1/3/2016 14:00,32.0473633,2,311.324219,689.28125,68.21289,31.0214844
,1/3/2016 15:00,33.0839844,2,311.6211,688.6953,68.13867,31.076416
,1/3/2016 16:00,33.70166,2,311.8203,692.65625,68.4873047,31.2976074
,1/3/2016 17:00,36.597168,2,312.09375,688.539063,68.56836,31.1936035
,1/3/2016 18:00,40.04004,2,304.234375,681.4375,68.53223,31.54712
,1/3/2016 19:00,41.222168,2,310.652344,687.664063,69.7431641,31.9509277
,1/3/2016 20:00,41.5917969,2,314.640625,689.8828,70.6689453,32.456543
,1/3/2016 21:00,43.065918,2,316.101563,689.3672,70.18945,32.1542969
,1/3/2016 22:00,42.715332,2,316.449219,690.039063,69.86914,32.08789
,1/3/2016 23:00,41.9780273,2,315.976563,692.5625,69.91113,32.043457
,1/4/2016 0:00,40.84375,2,315.839844,701.101563,70.60742,32.6801758
,1/4/2016 1:00,39.2851563,2,316,704.226563,71.17578,32.9707031
,1/4/2016 2:00,38.6694336,2,316.046875,703.7578,71.7744141,33.3852539
,1/4/2016 3:00,38.3623047,2,315.71875,701.9375,71.54004,33.2543945
,1/4/2016 4:00,36.5561523,2,315.519531,699.46875,71.75488,33.50244
,1/4/2016 5:00,35.39453,2,314.1836,697.28125,71.203125,33.0727539
,1/4/2016 6:00,34.7563477,2,312.6797,681.7031,69.01953,31.4279785
,1/4/2016 7:00,33.871582,2,312.4922,694.5703,70.68652,32.6489258
,1/4/2016 8:00,33.98633,2,313.035156,691.4844,70.41504,32.38037
,1/4/2016 9:00,33.98535,2,314.414063,691.148438,72.01465,33.0444336
,1/4/2016 10:00,34.7509766,2,314.769531,689.7969,71.15234,32.67285
,1/4/2016 11:00,33.3916,2,315.082031,694.0781,71.31543,32.402832
,1/4/2016 12:00,34.0698242,2,315.089844,696.789063,71.88574,32.98877
,1/4/2016 13:00,33.8789063,2,314.796875,698.4531,71.98535,33.10498
,1/4/2016 14:00,35.1772461,2,315.1328,700.5,72.58984,33.45752
,1/4/2016 15:00,37.3730469,2,315.5078,698.9453,72.10156,33.2421875
,1/4/2016 16:00,37.28125,2,315.773438,700.351563,72.54004,33.50049
,1/4/2016 17:00,37.71045,2,316.902344,696.6953,73.19824,33.8286133
,1/4/2016 18:00,38.22119,2,315.339844,692.8047,72.40918,33.57617
,1/4/2016 19:00,39.8798828,2,314.8164,693.03125,72.3125,33.4106445
,1/4/2016 20:00,40.5893555,2,314.832031,690.148438,71.77734,33.097168
,1/4/2016 21:00,41.4301758,2,314.292969,693.1719,71.5293,32.89746
,1/4/2016 22:00,42.440918,2,315.585938,691.6875,72.0498047,33.2392578
,1/4/2016 23:00,43.27295,2,315.339844,691.1797,71.25879,33.09912
,1/5/2016 0:00,43.49414,2,313.398438,691.4375,70.30762,32.6889648
,1/5/2016 1:00,43.36084,2,312.886719,695.9922,70.7207,32.8427734
,1/5/2016 2:00,45.36035,2,315.03125,697.101563,71.57324,33.06299
,1/5/2016 3:00,46.54492,2,316.230469,694.25,71.53906,33.0864258
,1/5/2016 4:00,46.3540039,2,317.261719,693.5078,71.72168,32.7880859
,1/5/2016 5:00,45.684082,2,316.6836,710.6797,71.0918,32.2626953
,1/5/2016 6:00,45.2368164,2,316.03125,700.226563,71.0410156,32.3476563
,1/5/2016 7:00,44.40332,2,316.339844,697.7656,71.27539,32.60742
,1/5/2016 8:00,43.23291,2,315.464844,707.0703,71.46777,33.0688477
,1/5/2016 9:00,43.20703,2,316.3086,701.039063,71.9306641,33.32617
,1/5/2016 10:00,43.746582,2,316.667969,697.28125,71.55078,33.1489258
,1/5/2016 11:00,43.91211,2,316.765625,698.3672,71.2334,32.72754
,1/5/2016 12:00,43.3447266,2,317.300781,705.5781,71.85547,32.98047
,1/5/2016 13:00,42.2402344,2,317.4336,709.0547,72.15918,33.1884766
,1/5/2016 14:00,43.6044922,2,317.4414,705.5078,71.76758,33.2397461
,1/5/2016 15:00,45.7939453,2,317.363281,704.023438,71.1543,32.7832031
,1/5/2016 16:00,48.6889648,2,317.289063,700.476563,70.92676,32.7485352
,1/5/2016 17:00,52.1542969,2,318.148438,700.5703,71.86328,33.20166
,1/5/2016 18:00,55.6342773,2,319.648438,699.625,72.66211,33.5092773
,1/5/2016 19:00,58.1801758,2,320.835938,698.2031,73.2597656,33.86914
,1/5/2016 20:00,59.59326,2,321.113281,696.8203,72.94043,33.7236328
,1/5/2016 21:00,59.9135742,2,321.332031,694.0156,72.62305,33.6176758
,1/5/2016 22:00,59.0078125,2,320.605469,693.5,72.28906,33.496582
,1/5/2016 23:00,57.831543,2,320.1328,694.1094,71.94336,33.3364258
,1/6/2016 0:00,54.2573242,2,320.0703,696.09375,72.2373047,33.3188477
,1/6/2016 1:00,53.1064453,2,319.546875,696.71875,71.87988,33.2036133
,1/6/2016 2:00,51.39258,2,319.9922,702.476563,72.4931641,33.50537
,1/6/2016 3:00,50.71826,2,320.152344,703.875,72.9082,34.00537
,1/6/2016 4:00,49.847168,2,319.886719,701.3906,73.0166,34.1552734
,1/6/2016 5:00,49.4609375,2,319.261719,698.7031,72.07422,33.68457
,1/6/2016 6:00,49.1948242,2,319.03125,696.8125,71.7793,33.48633
,1/6/2016 7:00,48.753418,2,319.363281,697.273438,71.9443359,33.5830078
,1/6/2016 8:00,47.86621,2,319.710938,690.9922,71.76953,33.4624023
,1/6/2016 9:00,46.56201,2,319.1211,685.625,71.66016,33.30127
,1/6/2016 10:00,45.0859375,2,319.6328,681.3125,72.0380859,33.4707031
,1/6/2016 11:00,43.3310547,2,318.972656,681.5703,71.5498047,33.20996
,1/6/2016 12:00,42.5009766,2,317.7578,681.148438,70.62012,32.74414
,1/6/2016 13:00,42.8222656,2,317.765625,689.7422,71.05371,32.88379
,1/6/2016 14:00,43.8032227,2,317.539063,694.1094,70.8964844,33.09912
,1/6/2016 15:00,46.73584,2,317.21875,692.0781,70.4189453,32.722168
,1/6/2016 16:00,50.57959,2,318.023438,694.273438,70.9189453,32.95508
,1/6/2016 17:00,55.1147461,2,318.335938,693.7656,70.96777,32.90625
,1/6/2016 18:00,56.6230469,2,313.886719,692.585938,70.74121,32.6923828
,1/6/2016 19:00,57.7265625,2,318.460938,693.3906,71.2880859,32.828125
,1/6/2016 20:00,58.8916,2,320.3125,699.1406,72.45996,33.41992
,1/6/2016 21:00,59.3481445,2,320.6172,697.5547,72.34668,33.2456055
,1/6/2016 22:00,59.3710938,2,320.9922,692.1797,72,33.13086
,1/6/2016 23:00,57.31201,2,320.273438,694.1094,71.84863,33.10547
,1/7/2016 0:00,56.1230469,2,319.707031,690.914063,71.49512,32.9726563
,1/7/2016 1:00,55.2226563,2,319.226563,686.898438,70.99902,32.9697266
,1/7/2016 2:00,54.6098633,2,319.546875,695.2344,71.92578,33.42871
,1/7/2016 3:00,54.894043,2,319.4375,700.726563,72.1181641,33.4140625
,1/7/2016 4:00,55.722168,2,319.4297,704.3203,71.96973,33.3256836
,1/7/2016 5:00,56.80664,2,318.460938,646.3828,65.7001953,28.8369141
,1/7/2016 6:00,56.3789063,2,315.925781,677.4844,68.4834,30.82788
,1/7/2016 7:00,56.02295,2,317.199219,655.21875,67.39453,30.1540527
,1/7/2016 8:00,55.8168945,2,315.921875,600.335938,62.0703125,26.0690918
,1/7/2016 9:00,55.5708,2,315.261719,604.726563,62.675293,26.3771973
,1/7/2016 10:00,54.6455078,2,316.175781,670.5078,68.7793,30.7749023
,1/7/2016 11:00,54.2089844,2,318.984375,692.460938,71.4043,32.75586
,1/7/2016 12:00,54.25879,2,319.5664,697.375,72.07422,33.1860352
,1/7/2016 13:00,54.7734375,2,320.015625,693.4922,72.18262,33.37793
,1/7/2016 14:00,54.7143555,2,320.90625,692.875,72.8964844,33.5493164
,1/7/2016 15:00,54.58203,2,320.3672,690.9844,73.27344,33.7919922
,1/7/2016 16:00,53.47754,2,319.417969,691.21875,72.85156,33.5517578
,1/7/2016 17:00,56.20166,2,319.7539,691.8203,72.71777,33.5634766
,1/7/2016 18:00,57.5791,2,320.15625,694.5156,72.8193359,33.56787
,1/7/2016 19:00,58.8930664,2,320.796875,695.21875,72.65527,33.52002
,1/7/2016 20:00,59.7509766,2,321.1797,689.75,72.44238,33.203125
,1/7/2016 21:00,60.5180664,2,321.589844,689.773438,72.75879,33.4272461
,1/7/2016 22:00,60.1582031,2,321.9336,690.7656,72.8310547,33.5151367
,1/7/2016 23:00,59.1289063,2,321.5547,699.3906,72.80957,33.39795
,1/8/2016 0:00,58.11914,2,321.167969,705.3828,72.5957,33.51758
,1/8/2016 1:00,57.1494141,2,320.7461,712.1406,72.90723,33.59326
,1/8/2016 2:00,57.2607422,2,320.984375,718.46875,73.0957,33.7880859
,1/8/2016 3:00,57.6098633,2,321.574219,715.210938,73.98242,34.4750977
,1/8/2016 4:00,57.2739258,2,320.972656,707.6172,73.5244141,34.1318359
,1/8/2016 5:00,57.0205078,2,320.953125,699.1797,72.85742,33.6381836
,1/8/2016 6:00,55.53711,2,320.324219,697.8203,72.59473,33.61963
,1/8/2016 7:00,53.6084,2,319.2539,691.789063,71.5439453,33.22705
,1/8/2016 8:00,52.14258,2,319.527344,692.6172,71.84766,33.18994
,1/8/2016 9:00,52.38379,2,320.0586,690.039063,72.32031,33.4267578
,1/8/2016 10:00,52.2685547,2,320.390625,681.1719,70.99609,32.62207
,1/8/2016 11:00,52.10498,2,319.5547,670.148438,69.43457,31.2304688
,1/8/2016 12:00,51.690918,2,318.3828,677.0625,69.92676,31.6381836
,1/8/2016 13:00,51.9985352,2,319.285156,689.7656,71.5810547,32.6201172
,1/8/2016 14:00,53.2207031,2,319.0703,660.1406,68.16699,30.4448242
,1/8/2016 15:00,53.1201172,2,316.40625,673.90625,68.43945,30.5827637
,1/8/2016 16:00,52.7714844,2,318.3203,679.9219,69.90234,31.8972168
,1/8/2016 17:00,51.7338867,2,319.171875,676.71875,70.56543,32.27295
,1/8/2016 18:00,50.9638672,2,317.335938,641.7422,65.9043,29.0632324
,1/8/2016 19:00,50.9960938,2,316.3125,681.625,69.46582,31.6625977
,1/8/2016 20:00,52.3232422,2,318.652344,687.1094,69.94141,31.9863281
,1/8/2016 21:00,52.43701,2,318.6211,688.2969,69.52734,31.82251
,1/8/2016 22:00,51.5556641,2,319.1953,679.3906,68.99805,31.32788
,1/8/2016 23:00,50.0268555,2,318.175781,693.851563,69.12598,31.5285645
,1/9/2016 0:00,48.5263672,2,314.449219,690.023438,67.83301,30.9038086
,1/9/2016 1:00,47.737793,2,313.703125,690.8672,67.9589844,30.9523926
,1/9/2016 2:00,46.9838867,2,313.464844,691.648438,68.59961,31.3413086
,1/9/2016 3:00,46.2563477,2,315.25,700.5,69.6875,32.17627
,1/9/2016 4:00,45.10205,2,314.550781,685.351563,68.85547,31.7839355
,1/9/2016 5:00,43.7763672,2,313.578125,694.8672,69.5957,32.2973633
,1/9/2016 6:00,42.2397461,2,314.6797,692.835938,69.62793,32.4135742
,1/9/2016 7:00,40.5981445,2,314.355469,692.2031,69.6181641,32.38037
,1/9/2016 8:00,38.7480469,2,313.519531,686.9844,68.87793,32.1152344
,1/9/2016 9:00,38.2226563,2,314.5586,692.2422,70.37598,32.9130859
,1/9/2016 10:00,36.79004,2,314.6875,695.6719,70.16016,32.9125977
,1/9/2016 11:00,35.8984375,2,314.285156,689.414063,69.00098,32.0268555
,1/9/2016 12:00,34.8769531,2,314.0039,696.0781,69.84668,32.659668
,1/9/2016 13:00,34.1689453,2,314.3047,697.210938,70.421875,32.9472656
,1/9/2016 14:00,34.00049,2,315.957031,694.2031,71.1064453,33.0708
,1/9/2016 15:00,34.2290039,2,316.28125,690.4297,70.7626953,33.1943359
,1/9/2016 16:00,34.95508,2,316.515625,684.8906,70.1777344,32.7832031
,1/9/2016 17:00,36.2041,2,317.234375,686.5781,70.71094,32.9868164
,1/9/2016 18:00,35.7514648,2,316.394531,694.34375,70.65234,32.80371
,1/9/2016 19:00,35.8735352,2,317.4961,691.8047,71.1806641,33.0498047
,1/9/2016 20:00,36.26367,2,315.839844,700.8047,70.6035156,32.8881836
,1/9/2016 21:00,36.49414,2,316.535156,707.6094,70.96387,33.0205078
,1/9/2016 22:00,36.34619,2,315.46875,708.65625,70.64258,32.93994
,1/9/2016 23:00,34.2124023,2,315.105469,709.5547,70.84863,33.1582031
,1/10/2016 0:00,32.78955,2,314.8711,709.6797,70.92285,33.1640625
,1/10/2016 1:00,31.5749512,2,314.453125,698,70.5185547,32.6772461
,1/10/2016 2:00,30.791748,2,313.9922,688.65625,70.42285,32.60547
,1/10/2016 3:00,29.7998047,2,313.3086,683.75,69.97266,32.472168
,1/10/2016 4:00,28.8383789,2,314.363281,684.4297,69.91016,32.34619
,1/10/2016 5:00,28.1367188,2,313.148438,695.2969,69.6494141,32.21338
,1/10/2016 6:00,26.9282227,2,313.101563,696.4531,69.57129,32.121582
,1/10/2016 7:00,26.4196777,2,313.226563,694.3828,70.3935547,32.69629
,1/10/2016 8:00,24.854248,2,312.960938,689.398438,70.13574,32.48828
,1/10/2016 9:00,24.0307617,2,311.9336,693.4922,70.11328,32.6098633
,1/10/2016 10:00,23.4406738,2,311.71875,695.2344,70.1630859,32.6582031
,1/10/2016 11:00,23.032959,2,311.738281,698.1953,69.9668,32.4892578
,1/10/2016 12:00,23.269043,2,312.039063,697.4219,70.1972656,32.5166
,1/10/2016 13:00,23.1396484,2,312.578125,696.75,70.390625,32.65576
,1/10/2016 14:00,23.29419,2,312.050781,694.21875,69.78125,32.3276367
,1/10/2016 15:00,24.0507813,2,311.980469,696.7344,70.07129,32.3916
,1/10/2016 16:00,25.58667,2,312.640625,694.84375,70.25391,32.6972656
,1/10/2016 17:00,26.7939453,2,313.769531,698.5703,71.77734,33.4921875
,1/10/2016 18:00,27.89502,2,313.675781,692.2656,71.04199,33.12256
,1/10/2016 19:00,29.45996,2,314.015625,694.2656,71.56152,33.4619141
,1/10/2016 20:00,31.0852051,2,314.472656,691.148438,71.3847656,33.4423828
,1/10/2016 21:00,31.2888184,2,313.789063,691.3047,70.78418,33.22705
,1/10/2016 22:00,31.44629,2,313.777344,683.6953,69.3027344,31.9990234
,1/10/2016 23:00,31.4230957,2,313.3125,706.2969,70.7402344,32.9384766
,1/11/2016 0:00,29.96875,2,314.035156,700.78125,70.92285,33.121582
,1/11/2016 1:00,29.1230469,2,314.6914,701.523438,71.57617,33.4458
,1/11/2016 2:00,29.9511719,2,314.601563,697.9297,71.23242,33.17578
,1/11/2016 3:00,28.3498535,2,315.640625,705.6406,71.7168,33.4375
,1/11/2016 4:00,29.0681152,2,315.042969,709.851563,71.15723,32.9760742
,1/11/2016 5:00,29.0693359,2,314.386719,712.375,71.48926,33.4555664
,1/11/2016 6:00,28.8178711,2,314.78125,704.75,71.58887,33.42383
,1/11/2016 7:00,27.736084,2,314.660156,703.8828,71.42676,33.47998
,1/11/2016 8:00,27.6289063,2,313.699219,699.4219,70.94922,33.31494
,1/11/2016 9:00,26.17749,2,313.015625,697.0469,71.3457,33.65332
,1/11/2016 10:00,27.2038574,2,313.925781,684.2578,70.85254,33.0864258
,1/11/2016 11:00,27.9438477,2,313.359375,697.6875,71.57129,33.5717773
,1/11/2016 12:00,28.0998535,2,313.800781,697.3906,71.61914,33.5688477
,1/11/2016 13:00,28.62915,2,313.363281,709.8125,72.8916,34.3857422
,1/11/2016 14:00,29.34961,2,313.027344,712.0156,73.56348,35.31494
,1/11/2016 15:00,30.36499,2,313.667969,714.1719,73.97949,35.48877
,1/11/2016 16:00,31.2885742,2,312.800781,712.226563,73.07617,34.9082031
,1/11/2016 17:00,32.01123,2,313.609375,711.71875,73.82422,35.112793
,1/11/2016 18:00,32.4501953,2,314.160156,707.898438,73.37598,34.66748
,1/11/2016 19:00,32.3876953,2,314.113281,705.21875,73.8027344,34.86914
,1/11/2016 20:00,30.16333,2,313.359375,697.125,73.40625,34.703125
,1/11/2016 21:00,30.4423828,2,312.3203,697.7422,72.40137,34.0375977
,1/11/2016 22:00,30.9284668,2,313.351563,693.0703,72.01074,33.53955
,1/11/2016 23:00,32.9638672,2,314.300781,698.7656,71.84668,33.3813477
,1/12/2016 0:00,34.6694336,2,314.234375,706.0469,72.03906,33.75049
,1/12/2016 1:00,35.3144531,2,313.710938,706.0781,71.45703,33.2661133
,1/12/2016 2:00,35.4921875,2,315.160156,705.085938,72.53906,33.980957
,1/12/2016 3:00,35.8686523,2,315.167969,704.523438,71.87207,33.440918
,1/12/2016 4:00,36.65039,2,314.960938,707.210938,71.90625,33.27881
,1/12/2016 5:00,36.8251953,2,315.230469,706.851563,72.5126953,33.59375
,1/12/2016 6:00,35.9584961,2,315.1953,708.2656,72.828125,33.9541
,1/12/2016 7:00,33.5439453,2,315.5,699.75,72.78711,33.828125
,1/12/2016 8:00,35.0756836,2,314.414063,695.6172,72.60254,33.796875
,1/12/2016 9:00,34.4282227,2,313.90625,694.5703,72.765625,33.796875
,1/12/2016 10:00,33.4960938,2,314.675781,698.1719,72.5166,33.7739258
,1/12/2016 11:00,36.47168,2,315.328125,696.9219,72.54492,33.7368164
,1/12/2016 12:00,33.0893555,2,314.914063,694.8906,72.15527,33.3759766
,1/12/2016 13:00,35.11133,2,315.7539,694.7578,72.46777,33.4453125
,1/12/2016 14:00,37.2592773,2,316.035156,691.585938,72.44141,33.4702148
,1/12/2016 15:00,38.4023438,2,317.2461,688.1094,73.01172,33.6167
,1/12/2016 16:00,39.1826172,2,317.289063,687.9453,72.703125,33.53174
,1/12/2016 17:00,38.2431641,2,316.84375,687.3906,72.92871,33.7177734
,1/12/2016 18:00,36.9907227,2,316.644531,686.4453,72.34082,33.5107422
,1/12/2016 19:00,34.8452148,2,315.625,690.351563,71.828125,33.13672
,1/12/2016 20:00,35.19336,2,315.847656,691.2656,72.5166,33.2451172
,1/12/2016 21:00,35.315918,2,316.1836,686.28125,72.34766,33.23291
,1/12/2016 22:00,35.0922852,2,315.285156,685.8281,72.3339844,33.2119141
,1/12/2016 23:00,35.27002,2,315.152344,687.976563,71.95996,33.2001953
,1/13/2016 0:00,34.9135742,2,314.8672,691.273438,71.62109,32.98828
,1/13/2016 1:00,35.1293945,2,315.0664,693.90625,71.32715,32.7485352
,1/13/2016 2:00,35.1606445,2,314.460938,694.726563,71.23633,32.7607422
,1/13/2016 3:00,34.046875,2,314.609375,697.4922,71.484375,32.722168
,1/13/2016 4:00,33.2597656,2,314.03125,699.03125,71.82031,32.1572266
,1/13/2016 5:00,33.01123,2,312.890625,655.851563,66.76367,28.40625
,1/13/2016 6:00,32.82373,2,312.023438,712.9375,72.1435547,32.5043945
,1/13/2016 7:00,32.8935547,2,314.0078,709.601563,72.94531,33.0717773
,1/13/2016 8:00,33.24951,2,313.8203,704.6875,72.42871,32.7392578
,1/13/2016 9:00,34.37451,2,314.8164,699.8672,72.0957,32.56543
,1/13/2016 10:00,34.99463,2,315.324219,701.273438,71.98828,32.5859375
,1/13/2016 11:00,33.95752,2,315.488281,703.5703,71.671875,32.3359375
,1/13/2016 12:00,32.3569336,2,315.453125,705.0469,71.71387,32.44873
,1/13/2016 13:00,32.91504,2,315.6289,705.0547,71.66211,32.2421875
,1/13/2016 14:00,32.7397461,2,316.894531,704.1406,72.1777344,32.5893555
,1/13/2016 15:00,31.92041,2,316.789063,708.0703,72.08984,32.5014648
,1/13/2016 16:00,31.6818848,2,317.0664,706.523438,72.09473,32.6333
,1/13/2016 17:00,31.5888672,2,316.296875,704.4219,72.04883,32.6748047
,1/13/2016 18:00,32.58252,2,316.261719,700.6875,72.515625,32.98047
,1/13/2016 19:00,32.0668945,2,315.914063,698.5703,72.28125,32.92383
,1/13/2016 20:00,32.1167,2,315.59375,697.523438,71.6689453,32.4765625
,1/13/2016 21:00,31.1032715,2,315.542969,694.4922,71.67969,32.5756836
,1/13/2016 22:00,30.89038,2,316.390625,683.7969,71.76074,32.5302734
,1/13/2016 23:00,31.026123,2,314.8164,675.5,70.59961,32.0844727
,1/14/2016 0:00,30.21582,2,314.613281,672.8125,70.19531,31.64746
,1/14/2016 1:00,29.4624023,2,313.652344,679.3203,69.62305,31.2702637
,1/14/2016 2:00,29.796875,2,314.167969,691.210938,70.06445,31.4648438
,1/14/2016 3:00,29.6994629,2,314.3789,700.710938,70.40723,31.7814941
,1/14/2016 4:00,29.14624,2,313.234375,704.0469,70.13574,31.7023926
,1/14/2016 5:00,29.0510254,2,313.375,706.835938,70.859375,32.28418
,1/14/2016 6:00,28.67334,2,313.136719,700.3125,70.40918,31.861084
,1/14/2016 7:00,28.81836,2,314.28125,693.664063,70.93555,32.0976563
,1/14/2016 8:00,29.0456543,2,314.527344,688.0703,70.44922,31.8461914
,1/14/2016 9:00,29.6125488,2,314.160156,691.664063,70.50781,31.9296875
,1/14/2016 10:00,29.895752,2,313.9375,698.023438,70.49219,31.8222656
,1/14/2016 11:00,29.72705,2,314.109375,705.9453,70.06445,31.4648438
,1/14/2016 12:00,29.75122,2,314.4414,718.21875,71.09277,32.32422
,1/14/2016 13:00,29.5083,2,315.71875,715.976563,71.40234,32.3764648
,1/14/2016 14:00,29.3688965,2,316.25,712.039063,71.4560547,32.2480469
,1/14/2016 15:00,29.4780273,2,315.796875,704.0703,71.49707,32.34424
,1/14/2016 16:00,29.73413,2,315.460938,702.960938,71.50586,32.54834
,1/14/2016 17:00,30.22583,2,315.1914,700.414063,71.70508,32.59131
,1/14/2016 18:00,30.89209,2,314.902344,697.0156,70.86621,32.1665039
,1/14/2016 19:00,31.0214844,2,314.613281,691.9297,71.18164,32.3188477
,1/14/2016 20:00,31.48999,2,314.5703,689.1797,70.9375,32.2666
,1/14/2016 21:00,32.3969727,2,314.21875,689.53125,70.8916,32.1811523
,1/14/2016 22:00,33.36621,2,313.910156,698.476563,70.62109,31.88794
,1/14/2016 23:00,33.6801758,2,314.550781,700.6875,70.5810547,31.9455566
,1/15/2016 0:00,34.0322266,2,314.75,694.0625,69.9668,31.4436035
,1/15/2016 1:00,33.9750977,2,314.1914,697.2578,70.1416,31.6640625
,1/15/2016 2:00,34.1459961,2,313.539063,630.65625,64.72754,27.7504883
,1/15/2016 3:00,34.746582,2,293.5664,518.125,52.5634766,19.2858887
,1/15/2016 4:00,35.0634766,2,292.519531,531.4219,53.8994141,19.6655273
,1/15/2016 5:00,35.1040039,2,298.6875,513.2969,53.5092773,19.12915
,1/15/2016 6:00,34.6625977,2,300.167969,435.335938,48.34961,15.2999268
,1/15/2016 7:00,34.28955,2,295.0625,435.6914,48.5083,15.47229
,1/15/2016 8:00,33.54297,2,294.796875,524.1406,55.04834,19.8474121
,1/15/2016 9:00,33.4780273,2,305.8203,656.09375,65.9560547,28.4707031
,1/15/2016 10:00,33.28662,2,309.644531,647.90625,65.72656,28.199707
,1/15/2016 11:00,33.15576,2,311.234375,638.539063,65.328125,27.8144531
,1/15/2016 12:00,33.1855469,2,310.660156,589.1719,61.5268555,25.1555176
,1/15/2016 13:00,32.9541,2,307.398438,597.96875,61.5410156,25.0551758
,1/15/2016 14:00,33.09131,2,308.5586,698.585938,69.63086,31.2177734
,1/15/2016 15:00,32.8852539,2,313.2578,701.6172,71.2597656,32.4750977
,1/15/2016 16:00,32.7832031,2,313.625,699.8828,71.16406,32.3686523
,1/15/2016 17:00,33.175293,2,314.78125,698.3047,71.16797,32.37256
,1/15/2016 18:00,33.40088,2,315.34375,702.4375,71.67578,32.418457
,1/15/2016 19:00,33.97998,2,317.046875,698.3672,71.8418,32.4584961
,1/15/2016 20:00,34.8125,2,315.667969,700.5469,71.89844,32.60254
,1/15/2016 21:00,35.137207,2,315.859375,697.1797,71.92383,32.6298828
,1/15/2016 22:00,35.16992,2,316.6914,702.914063,72.51367,32.92383
,1/15/2016 23:00,35.39795,2,317.4375,706.3125,72.6318359,32.9731445
,1/16/2016 0:00,35.96875,2,317.1211,714.3203,72.73828,32.91797
,1/16/2016 1:00,36.2148438,2,318.644531,711.4375,73.24902,33.3276367
,1/16/2016 2:00,36.2885742,2,318.324219,709.1328,73.11914,33.39795
,1/16/2016 3:00,37.0444336,2,317.3711,706.8672,72.48535,32.8203125
,1/16/2016 4:00,37.30713,2,316.351563,701.1797,71.3505859,32.44287
,1/16/2016 5:00,36.85547,2,313.953125,694.8906,70.44531,31.9016113
,1/16/2016 6:00,36.5273438,2,315.6953,695.210938,71.83789,32.4189453
,1/16/2016 7:00,35.6669922,2,317.269531,691.2344,71.70215,32.28369
,1/16/2016 8:00,35.0893555,2,317.078125,692.5703,71.94336,32.41797
,1/16/2016 9:00,35.2226563,2,317.5039,698.53125,72.94629,33.140625
,1/16/2016 10:00,35.58252,2,317.730469,703.625,72.72266,32.9648438
,1/16/2016 11:00,36.4868164,2,317.9922,708.2969,72.015625,32.5463867
,1/16/2016 12:00,37.0380859,2,317.6914,708.3594,71.90918,32.57959
,1/16/2016 13:00,37.99414,2,317.605469,706.773438,72.0957,32.63037
,1/16/2016 14:00,37.3813477,2,317.394531,708.835938,72.00488,32.7026367
,1/16/2016 15:00,37.8681641,2,317.703125,706.3594,71.953125,32.5727539
,1/16/2016 16:00,37.4848633,2,317.417969,703.6094,72.16406,32.8359375
,1/16/2016 17:00,38.73877,2,318.0586,705.8281,72.07031,32.6015625
,1/16/2016 18:00,39.8032227,2,318.175781,704.851563,72.5957,33
,1/16/2016 19:00,38.37793,2,318.589844,701.273438,72.83789,32.9814453
,1/16/2016 20:00,38.74414,2,317.425781,698.8203,72.0097656,32.63916
,1/16/2016 21:00,37.8164063,2,316.75,694.5,71.87109,32.34961
,1/16/2016 22:00,37.16992,2,317.425781,693.5547,72.58203,32.7514648
,1/16/2016 23:00,36.8193359,2,317.1172,692.3125,72.5293,32.8452148
,1/17/2016 0:00,36.8085938,2,316.84375,689.1875,71.3457,32.203125
,1/17/2016 1:00,36.7685547,2,316.6211,691.84375,71.21094,31.9711914
,1/17/2016 2:00,38.3793945,2,317.3203,693.5781,71.9043,32.3686523
,1/17/2016 3:00,38.1835938,2,316.1172,696.5703,71.34668,32.08252
,1/17/2016 4:00,40.3989258,2,317.03125,697.4297,71.62891,32.1660156
,1/17/2016 5:00,41.5107422,2,316.910156,707.6875,72.11035,32.47705
,1/17/2016 6:00,41.8398438,2,318.6836,706.75,72.7597656,32.8232422
,1/17/2016 7:00,41.0009766,2,318.3086,709.5469,72.92969,33.00049
,1/17/2016 8:00,39.8369141,2,317.609375,708.648438,72.625,32.8032227
,1/17/2016 9:00,39.8730469,2,317.5625,707.8594,72.95996,32.84424
,1/17/2016 10:00,40.66992,2,316.949219,704.6953,71.7626953,32.2919922
,1/17/2016 11:00,41.0405273,2,317.28125,713.4375,72.76758,32.675293
,1/17/2016 12:00,41.8764648,2,318.34375,717.601563,72.98242,32.7919922
,1/17/2016 13:00,41.8339844,2,318.402344,724.75,73.13672,33.0234375
,1/17/2016 14:00,41.31543,2,319.078125,720.523438,73.453125,33.29248
,1/17/2016 15:00,39.6342773,2,318.8828,714.2344,73.203125,33.1855469
,1/17/2016 16:00,41.328125,2,318.347656,707.3125,72.77637,32.8364258
,1/17/2016 17:00,42.1264648,2,318.960938,702.3125,73.45117,33.1201172
,1/17/2016 18:00,43.1489258,2,319.171875,697.6953,73.54199,33.265625
,1/17/2016 19:00,42.96582,2,319.964844,692.3594,73.50391,33.1635742
,1/17/2016 20:00,42.82617,2,319.8047,692.460938,73.44043,33.18994
,1/17/2016 21:00,42.41162,2,318.660156,694.7578,72.9501953,32.9013672
,1/17/2016 22:00,41.578125,2,319.15625,692.625,72.87305,32.7714844
,1/17/2016 23:00,40.6894531,2,318.1328,693.53125,72.28125,32.6323242
,1/18/2016 0:00,39.7993164,2,317.75,704.1094,72.83203,33.1181641
,1/18/2016 1:00,39.3813477,2,318.5,701.1719,72.69629,32.8769531
,1/18/2016 2:00,38.7763672,2,316.839844,701.773438,72.31836,32.7231445
,1/18/2016 3:00,38.1494141,2,317.1914,692.96875,71.87012,32.4301758
,1/18/2016 4:00,38.27881,2,316.894531,698.039063,71.80957,32.27539
,1/18/2016 5:00,37.4614258,2,316.8789,701.9531,71.5498047,32.1455078
,1/18/2016 6:00,36.9165039,2,316.5586,710.8047,72.03711,32.5385742
,1/18/2016 7:00,36.75244,2,316.601563,711.726563,71.88867,32.50244
,1/18/2016 8:00,36.550293,2,310.039063,706.710938,71.5293,32.47705
,1/18/2016 9:00,36.2231445,2,314.449219,702.375,72.37891,32.63037
,1/18/2016 10:00,36.0834961,2,317.097656,700.1328,72.31738,32.6494141
,1/18/2016 11:00,35.9589844,2,317.230469,701.2578,72.41699,32.7993164
,1/18/2016 12:00,36.2959,2,317.261719,702.7422,71.83984,32.4106445
,1/18/2016 13:00,36.19287,2,316.1211,701.0469,70.77246,31.85376
,1/18/2016 14:00,36.6176758,2,316.4297,703.375,71.53711,32.34619
,1/18/2016 15:00,37.8710938,2,316.777344,699.28125,71.05957,31.9187012
,1/18/2016 16:00,37.48242,2,316.398438,699.039063,71.28711,32.03711
,1/18/2016 17:00,37.8022461,2,316.9453,695.5547,71.46777,32.09961
,1/18/2016 18:00,39.24707,2,317.910156,696.1094,72.1543,32.465332
,1/18/2016 19:00,37.1230469,2,317.207031,694.8047,71.9472656,32.40674
,1/18/2016 20:00,39.9326172,2,317.210938,698.9453,72.29785,32.4594727
,1/18/2016 21:00,41.82373,2,317.125,702.7578,72.06055,32.26758
,1/18/2016 22:00,41.2519531,2,317.636719,700.8828,72.0459,32.16797
,1/18/2016 23:00,42.0551758,2,317.335938,704.2578,72.21387,32.3417969
,1/19/2016 0:00,42.8042,2,317.3789,706.601563,72.38672,32.4165039
,1/19/2016 1:00,42.79492,2,317.8125,704.96875,72.7832,32.4990234
,1/19/2016 2:00,43.1455078,2,318.1211,706.625,72.78027,32.53369
,1/19/2016 3:00,43.93506,2,318.085938,703.40625,72.8369141,32.48291
,1/19/2016 4:00,41.1801758,2,317.765625,703.7656,73.15918,32.73584
,1/19/2016 5:00,40.1811523,2,317.546875,700.085938,72.75293,32.4194336
,1/19/2016 6:00,41.9375,2,316.8047,698.6953,72.203125,32.0581055
,1/19/2016 7:00,41.37256,2,317.3789,697.960938,72.82422,32.34326
,1/19/2016 8:00,38.9331055,2,317.457031,694.7422,72.45117,32.097168
,1/19/2016 9:00,38.0673828,2,316.800781,697.625,73.71777,32.9243164
,1/19/2016 10:00,38.22168,2,316.6211,700.7656,73.57031,32.8818359
,1/19/2016 11:00,38.440918,2,316.6953,705.2422,73.29883,32.61963
,1/19/2016 12:00,37.940918,2,316.605469,704.539063,72.8339844,32.52246
,1/19/2016 13:00,37.82715,2,316.203125,703.53125,72.92285,32.4296875
,1/19/2016 14:00,36.0078125,2,316.261719,703.125,72.6376953,32.28711
,1/19/2016 15:00,36.0463867,2,316.277344,706.4453,72.94043,32.5161133
,1/19/2016 16:00,35.6660156,2,317.203125,706.414063,73.17676,32.7294922
,1/19/2016 17:00,33.77002,2,316.484375,706.289063,73.515625,32.9106445
,1/19/2016 18:00,32.0405273,2,316.582031,708.9453,74.16992,33.465332
,1/19/2016 19:00,29.9919434,2,315.375,707.2578,74.0126953,33.51123
,1/19/2016 20:00,29.0009766,2,314.5039,711.40625,74.11035,33.58008
,1/19/2016 21:00,29.0393066,2,314.335938,707.710938,73.3564453,33.3647461
,1/19/2016 22:00,27.5249023,2,314.1875,705.875,72.97656,33.2084961
,1/19/2016 23:00,26.9567871,2,313.5703,700.6719,72.15039,32.82959
,1/20/2016 0:00,26.5239258,2,312.972656,698.6094,72.05176,32.8125
,1/20/2016 1:00,25.61914,2,312.238281,698.835938,71.76465,32.559082
,1/20/2016 2:00,25.0354,2,312.699219,696.6719,71.5810547,32.3618164
,1/20/2016 3:00,24.82788,2,312.269531,699.898438,71.13379,32.1792
,1/20/2016 4:00,23.91455,2,311.6289,637.8828,64.75586,27.4116211
,1/20/2016 5:00,22.6772461,2,309.613281,695.835938,69.7714844,30.77539
,1/20/2016 6:00,21.7067871,2,313.953125,709.7969,71.89551,32.612793
,1/20/2016 7:00,21.5378418,2,312.730469,715.8125,71.69043,32.67041
,1/20/2016 8:00,19.8518066,2,312.160156,714.6719,71.12109,32.340332
,1/20/2016 9:00,17.6018066,2,311.777344,711.1953,71.7714844,32.62549
,1/20/2016 10:00,16.189209,2,312.613281,702.414063,71.09668,32.28711
,1/20/2016 11:00,15.4719238,2,311.296875,702.5625,70.33203,31.7536621
,1/20/2016 12:00,15.4143066,2,310.457031,709.3828,70.37988,31.7097168
,1/20/2016 13:00,15.006958,2,311.171875,715.75,71.07422,32.246582
,1/20/2016 14:00,14.918457,2,311.5547,720.3125,71.0410156,32.3544922
,1/20/2016 15:00,15.5249023,2,311.9297,716.65625,71.1943359,32.449707
,1/20/2016 16:00,16.4680176,2,311.105469,726.2422,72.49707,33.4111328
,1/20/2016 17:00,18.04419,2,311.523438,721.0156,72.86133,33.7792969
,1/20/2016 18:00,19.154541,2,311.394531,711.3828,72.69336,33.74951
,1/20/2016 19:00,20.0056152,2,311.40625,705.53125,72.62598,33.59668
,1/20/2016 20:00,20.6628418,2,311.1211,706.4922,72.24707,33.2026367
,1/20/2016 21:00,19.33789,2,310.480469,708.6797,72.5,33.2875977
,1/20/2016 22:00,18.27539,2,309.6211,712.789063,72.359375,33.4536133
,1/20/2016 23:00,17.9309082,2,309.605469,716.28125,72.06348,33.3852539
,1/21/2016 0:00,17.66748,2,309.488281,723.3672,71.82129,33.1938477
,1/21/2016 1:00,17.079834,2,310.105469,722.8047,71.75195,33.0869141
,1/21/2016 2:00,16.1901855,2,310.160156,721.7344,72.39453,33.13623
,1/21/2016 3:00,16.0488281,2,310.019531,722,72.28613,33.1552734
,1/21/2016 4:00,15.3151855,2,309.5703,715.710938,71.97266,33.0273438
,1/21/2016 5:00,14.7640381,2,308.832031,713.5156,71.1035156,32.4785156
,1/21/2016 6:00,13.7296143,2,308.4922,716.6094,70.73535,32.4760742
,1/21/2016 7:00,12.8804932,2,308.421875,711.5469,70.53223,32.1499023
,1/21/2016 8:00,12.6784668,2,308.652344,712.3594,70.45215,32.1206055
,1/21/2016 9:00,12.9071045,2,309.890625,707.476563,69.953125,31.5644531
,1/21/2016 10:00,13.3007813,2,309.285156,702.9531,69.3056641,31.190918
,1/21/2016 11:00,13.2340088,2,309.097656,705.1797,69.49902,31.3474121
,1/21/2016 12:00,16.4519043,2,309.6211,695.71875,68.97754,31.0539551
,1/21/2016 13:00,17.2814941,2,307.6328,624.40625,63.18506,26.3479
,1/21/2016 14:00,18.8164063,2,305.1172,682.1875,67.0068359,29.3088379
,1/21/2016 15:00,20.5092773,2,308.84375,670.2656,67.171875,29.5898438
,1/21/2016 16:00,23.3527832,2,307.9375,693.335938,68.22754,30.2519531
,1/21/2016 17:00,24.9760742,2,310.7578,697.5,70.07324,31.6044922
,1/21/2016 18:00,25.2333984,2,312.589844,692.7422,70.99512,32.23242
,1/21/2016 19:00,26.5039063,2,313.113281,697.039063,71.515625,32.44873
,1/21/2016 20:00,27.63794,2,313.136719,697.6172,71.37695,32.32617
,1/21/2016 21:00,28.29712,2,312.796875,673.335938,68.71484,30.4838867
,1/21/2016 22:00,27.9853516,2,311.085938,689.210938,68.68945,30.4294434
,1/21/2016 23:00,26.345459,2,309.226563,613.65625,62.46338,25.6921387
,1/22/2016 0:00,25.3320313,2,306.574219,636.976563,63.9785156,26.70337
,1/22/2016 1:00,24.51587,2,305.355469,611.601563,62.16211,25.4760742
,1/22/2016 2:00,25.0593262,2,303.726563,616.0703,62.3476563,25.7355957
,1/22/2016 3:00,26.73291,2,304.335938,613.8125,62.3222656,25.5742188
,1/22/2016 4:00,28.3405762,2,306.824219,691.9531,69.04297,30.6696777
,1/22/2016 5:00,29.7419434,2,312.1836,707.226563,72.04297,32.7001953
,1/22/2016 6:00,29.3149414,2,313.582031,712.375,72.2402344,32.91748
,1/22/2016 7:00,28.1950684,2,313.5703,706.4531,72.21973,32.8798828
,1/22/2016 8:00,28.5302734,2,313.464844,704.1094,72.02344,32.7959
,1/22/2016 9:00,29.41333,2,314.027344,700.7656,72.70215,33.21924
,1/22/2016 10:00,29.7785645,2,314.082031,705.9844,72.05859,32.7607422
,1/22/2016 11:00,30.6293945,2,314.667969,705.4531,71.97461,32.64209
,1/22/2016 12:00,31.1889648,2,314.585938,709.1953,71.97656,32.77246
,1/22/2016 13:00,32.3916,2,315.863281,705.9453,72.3535156,32.99463
,1/22/2016 14:00,33.8759766,2,314.300781,703.90625,71.98047,32.7334
,1/22/2016 15:00,35.2963867,2,315.0625,694.7969,71.89453,32.70752
,1/22/2016 16:00,36.9501953,2,315.535156,690.03125,72.0810547,32.72461
,1/22/2016 17:00,37.6743164,2,316.203125,688.148438,72.81445,33.10547
,1/22/2016 18:00,38.5844727,2,316,688.1406,73.24121,33.40918
,1/22/2016 19:00,39.6801758,2,315.222656,691.648438,73.08984,33.3828125
,1/22/2016 20:00,41.70166,2,315.3125,691.0156,72.74609,33.0209961
,1/22/2016 21:00,42.550293,2,315.398438,688.601563,72.6347656,33.07959
,1/22/2016 22:00,42.4707031,2,314.765625,695.0547,72.4189453,33.015625
,1/22/2016 23:00,42.5727539,2,315.910156,694.7031,72.703125,32.8833
,1/23/2016 0:00,43.15918,2,315.9961,698.7969,72.9541,33.125
,1/23/2016 1:00,44.46582,2,316.625,701.78125,73.29004,33.309082
,1/23/2016 2:00,43.60742,2,316.605469,707.6172,73.99121,33.6748047
,1/23/2016 3:00,44.5185547,2,316.515625,710.476563,73.88086,33.61035
,1/23/2016 4:00,45.1958,2,316.152344,708.5703,73.5556641,33.3999023
,1/23/2016 5:00,46.050293,2,316.3047,704.0156,73.54785,33.2607422
,1/23/2016 6:00,47.13037,2,316.976563,699.4922,73.68652,33.2822266
,1/23/2016 7:00,48.2285156,2,318.484375,704.7422,74.38672,33.57422
,1/23/2016 8:00,48.68164,2,316.8203,713.6875,73.1806641,33.0185547
,1/23/2016 9:00,48.4936523,2,317.578125,719.7578,74.3369141,33.4643555
,1/23/2016 10:00,48.6542969,2,320.039063,720.3672,75.26172,33.92627
,1/23/2016 11:00,49.07617,2,320.4375,716.9844,74.77734,33.62549
,1/23/2016 12:00,45.7885742,2,320.3672,710.648438,74.19141,33.38867
,1/23/2016 13:00,37.93457,2,317.730469,704.6953,73.4209,32.9931641
,1/23/2016 14:00,36.3334961,2,317.675781,694.625,72.93164,32.59375
,1/23/2016 15:00,34.5532227,2,316.1211,690.726563,72.26465,32.2285156
,1/23/2016 16:00,32.50293,2,315.535156,683.539063,72.0810547,32.105957
,1/23/2016 17:00,31.3647461,2,315.21875,681.1328,72.6709,32.55078
,1/23/2016 18:00,30.2543945,2,314.988281,679.1172,72.31641,32.4140625
,1/23/2016 19:00,29.61084,2,314.5,683.289063,72.21289,32.4760742
,1/23/2016 20:00,29.42456,2,313.171875,689.8906,71.38379,32.07666
,1/23/2016 21:00,28.779541,2,313.34375,705.5469,71.8457,32.2543945
,1/23/2016 22:00,28.355957,2,313.421875,711.7656,71.91797,32.2172852
,1/23/2016 23:00,27.4396973,2,313.1875,713.8203,71.74805,32.2661133
,1/24/2016 0:00,27.1743164,2,313.582031,705.0703,71.30859,32.0810547
,1/24/2016 1:00,27.26709,2,313.0586,705.7344,71.58887,32.1875
,1/24/2016 2:00,27.1584473,2,313.703125,707.75,71.84961,32.3305664
,1/24/2016 3:00,26.0539551,2,313.894531,708.460938,72.18359,32.6328125
,1/24/2016 4:00,25.61206,2,313.789063,705.773438,72.04883,32.41455
,1/24/2016 5:00,25.3947754,2,313.7539,703.2031,72.30176,32.55371
,1/24/2016 6:00,25.06543,2,312.359375,702.710938,71.7568359,32.425293
,1/24/2016 7:00,25.3369141,2,311.453125,698.226563,71.40918,32.3227539
,1/24/2016 8:00,25.8793945,2,311.6211,691.1719,71.0751953,32.03125
,1/24/2016 9:00,25.3581543,2,311.972656,692.7344,71.60547,32.2392578
,1/24/2016 10:00,25.1040039,2,312.3672,697.1328,71.6005859,32.1923828
,1/24/2016 11:00,24.583252,2,312.863281,697.7578,71.4443359,32.16211
,1/24/2016 12:00,24.21167,2,312.957031,703.1406,71.7626953,32.3139648
,1/24/2016 13:00,24.3811035,2,313.292969,703.164063,71.70117,32.1748047
,1/24/2016 14:00,26.3613281,2,313.4336,703.8672,71.4248047,32.09424
,1/24/2016 15:00,29.68872,2,313.84375,708.523438,71.98926,32.3999023
,1/24/2016 16:00,31.6054688,2,314.726563,710.085938,72.69531,32.86621
,1/24/2016 17:00,31.9777832,2,314.289063,715.164063,72.734375,33.0268555
,1/24/2016 18:00,29.2717285,2,313.5586,708.15625,72.12207,32.7124023
,1/24/2016 19:00,28.8227539,2,312.8672,697.28125,71.3251953,32.1767578
,1/24/2016 20:00,30.2446289,2,313.761719,692.5469,71.59082,32.2084961
,1/24/2016 21:00,30.996582,2,313.167969,698.7969,71.3818359,32.1889648
,1/24/2016 22:00,31.5979,2,313.261719,704.8672,71.5556641,32.230957
,1/24/2016 23:00,30.534668,2,313.050781,700.7656,71.65723,32.2543945
,1/25/2016 0:00,28.401123,2,312.7578,699.6797,71.13867,32.097168
,1/25/2016 1:00,27.44336,2,312.277344,699.476563,71.00488,32.1098633
,1/25/2016 2:00,26.5095215,2,312.8828,703.476563,71.3457,32.3569336
,1/25/2016 3:00,24.3232422,2,312.109375,705.4531,70.90723,32.15332
,1/25/2016 4:00,21.8322754,2,312.046875,703.3672,70.97266,32.0166
,1/25/2016 5:00,19.9614258,2,311.539063,697.8047,70.2431641,31.7062988
,1/25/2016 6:00,18.0073242,2,310.730469,705.9531,70.5244141,31.8828125
,1/25/2016 7:00,16.0739746,2,310.59375,702.976563,70.43457,31.9292
,1/25/2016 8:00,15.8658447,2,310.515625,705.21875,70.5625,32.0439453
,1/25/2016 9:00,15.5773926,2,310.542969,712.0469,71.43262,32.5551758
,1/25/2016 10:00,14.7497559,2,310.480469,715.210938,70.97949,32.36035
,1/25/2016 11:00,14.4956055,2,309.8125,709.7656,70.6660156,32.12207
,1/25/2016 12:00,14.359375,2,309.902344,699.8594,70.22461,31.8261719
,1/25/2016 13:00,14.7402344,2,309.789063,695.789063,69.83301,31.5942383
,1/25/2016 14:00,14.8878174,2,309.8711,695.9844,69.70996,31.5266113
,1/25/2016 15:00,17.083252,2,310.640625,690.5703,69.84766,31.5786133
,1/25/2016 16:00,19.1494141,2,310.1875,692.5703,69.7334,31.56836
,1/25/2016 17:00,21.6755371,2,310.90625,695.5469,70.4873047,32.00879
,1/25/2016 18:00,23.809082,2,311.292969,694.3203,70.65625,32.112793
,1/25/2016 19:00,26.2736816,2,312.398438,694.8828,70.48633,32.06201
,1/25/2016 20:00,28.1584473,2,311.542969,700.210938,70.41797,31.9677734
,1/25/2016 21:00,29.65503,2,312.0664,704.5078,70.87305,32.06494
,1/25/2016 22:00,30.8664551,2,312.152344,709.414063,70.91504,32.1176758
,1/25/2016 23:00,30.09253,2,312.273438,709.398438,71.45703,32.32666
,1/26/2016 0:00,29.4111328,2,312.277344,708.4531,70.7685547,31.96045
,1/26/2016 1:00,29.189209,2,312.261719,708.6328,71.11133,32.08203
,1/26/2016 2:00,29.0639648,2,312.664063,704.351563,71.19141,32.753418
,1/26/2016 3:00,29.1594238,2,311.730469,706.1094,71.25781,33.13965
,1/26/2016 4:00,30.1118164,2,312.480469,706.6328,71.07422,32.9165039
,1/26/2016 5:00,31.0234375,2,311.59375,706.351563,71.21582,32.9277344
,1/26/2016 6:00,32.2290039,2,312.324219,704.96875,71.62988,33.16797
,1/26/2016 7:00,31.4389648,2,312.925781,699.5547,71.00293,32.81201
,1/26/2016 8:00,31.43042,2,313.390625,699.7578,71.2168,32.89258
,1/26/2016 9:00,31.3417969,2,313.703125,699.2422,72.2285156,33.41797
,1/26/2016 10:00,31.16748,2,313.734375,705.3047,71.7373047,33.2666
,1/26/2016 11:00,29.8156738,2,313.214844,706.414063,71.57715,33.3510742
,1/26/2016 12:00,26.1521,2,312.597656,703.5703,71.16797,33.1694336
,1/26/2016 13:00,25.4863281,2,312.09375,708.0625,71.21582,33.0302734
,1/26/2016 14:00,26.8945313,2,312.136719,703.2031,70.82031,32.8823242
,1/26/2016 15:00,28.9099121,2,312.597656,714.164063,72.984375,34.16455
,1/26/2016 16:00,31.13623,2,312.890625,716.0781,73.20215,34.371582
,1/26/2016 17:00,34.3989258,2,313.550781,721.164063,73.84766,34.73877
,1/26/2016 18:00,35.68213,2,313.9922,719.6875,73.44922,34.3339844
,1/26/2016 19:00,38.34619,2,313.734375,718.6719,73.40723,34.18994
,1/26/2016 20:00,41.75293,2,313.53125,712.4375,73.17578,34.03174
,1/26/2016 21:00,42.9306641,2,314.984375,712.7578,73.5791,34.26367
,1/26/2016 22:00,42.79004,2,314.5703,716.898438,73.58203,34.21924
,1/26/2016 23:00,41.612793,2,315.046875,720.648438,74.3457,34.8393555
,1/27/2016 0:00,41.3017578,2,314.671875,718.460938,73.59473,34.4355469
,1/27/2016 1:00,40.8701172,2,314.226563,719.3672,73.69141,34.34326
,1/27/2016 2:00,41.8510742,2,314.597656,713.1172,73.79883,34.2197266
,1/27/2016 3:00,41.7119141,2,314.8789,717.1406,74.0166,34.38965
,1/27/2016 4:00,39.74951,2,315.050781,723.15625,74.4619141,34.82666
,1/27/2016 5:00,37.44287,2,312.2422,672.4375,68.1181641,30.7490234
,1/27/2016 6:00,36.1152344,2,312.019531,728.59375,73.27051,34.0205078
,1/27/2016 7:00,35.88037,2,314.203125,712.09375,72.43652,33.7314453
,1/27/2016 8:00,36.15381,2,313.773438,717.7969,73.0410156,33.9638672
,1/27/2016 9:00,36.5375977,2,314.523438,713.210938,73.21582,34.0927734
,1/27/2016 10:00,36.6064453,2,315.0625,697.023438,72.08887,33.38379
,1/27/2016 11:00,32.6689453,2,314.453125,696.9844,71.81836,33.3168945
,1/27/2016 12:00,29.0991211,2,313.125,701.5,71.79004,33.230957
,1/27/2016 13:00,26.68335,2,312.925781,708.8906,71.77246,33.31201
,1/27/2016 14:00,24.3740234,2,312.726563,711.9297,71.89746,33.46582
,1/27/2016 15:00,24.4943848,2,313.2461,709.5156,72.09473,33.652832
,1/27/2016 16:00,23.9350586,2,313.023438,704.9531,71.9589844,33.66504
,1/27/2016 17:00,23.1154785,2,312.8711,702.7578,71.88965,33.6796875
,1/27/2016 18:00,23.3459473,2,312.667969,703.8203,71.91699,33.5727539
,1/27/2016 19:00,25.7133789,2,313.085938,706.6797,72.16016,33.6342773
,1/27/2016 20:00,27.8051758,2,313.976563,703.1875,72.47363,33.81201
,1/27/2016 21:00,28.7050781,2,313.585938,693.5156,72.0810547,33.7084961
,1/27/2016 22:00,29.2958984,2,313.6797,688.0781,71.76367,33.4248047
,1/27/2016 23:00,30.447998,2,313.738281,687.6328,71.60156,33.2177734
,1/28/2016 0:00,34.08496,2,313.761719,695.1797,71.94336,33.3417969
,1/28/2016 1:00,33.17041,2,314.125,709.25,72.5380859,33.5869141
,1/28/2016 2:00,31.9135742,2,315.0586,712.9844,73.11914,33.91504
,1/28/2016 3:00,31.5571289,2,314.1953,721.65625,72.61914,33.6772461
,1/28/2016 4:00,31.6530762,2,315.542969,719.53125,73.3056641,33.9951172
,1/28/2016 5:00,32.6835938,2,315.652344,709.90625,72.74414,33.652832
,1/28/2016 6:00,32.97998,2,315.410156,555.6875,66.61426,28.95996
,1/28/2016 7:00,34.2963867,2,281.6328,0,25.6896973,3.41293335
,1/28/2016 8:00,34.796875,2,246.267578,0,18.4956055,1.49630737
,1/28/2016 9:00,39.38379,2,228.490234,0,18.253418,1.54371643
,1/28/2016 10:00,41.2666,2,216.722656,0,18.1103516,1.54150391
,1/28/2016 11:00,41.6611328,2,207.101563,0,17.7958984,1.58755493
,1/28/2016 12:00,42.1376953,2,200.298828,0,17.80664,1.52507019
,1/28/2016 13:00,42.8457031,2,214.302734,0,19.4008789,1.32763672
,1/28/2016 14:00,43.7094727,2,221.615234,6.5723877,19.5380859,1.32815552
,1/28/2016 15:00,44.91504,2,222.046875,39.9155273,21.44751,1.81654358
,1/28/2016 16:00,46.0786133,2,210.367188,70.09277,24.07373,2.33389282
,1/28/2016 17:00,44.66504,2,204.7793,125.775391,25.0080566,2.5854187
,1/28/2016 18:00,43.4755859,2,205.921875,138.347656,24.8398438,2.559204
,1/28/2016 19:00,40.3686523,2,207.3711,121.978516,23.92334,2.3550415
,1/28/2016 20:00,36.70508,2,209.144531,1.40013123,19.4064941,1.14807129
,1/28/2016 21:00,32.7714844,2,229.132813,0,35.512207,3.4309082
,1/28/2016 22:00,30.2978516,2,256.4961,0,39.77539,3.98635864
,1/28/2016 23:00,27.78833,2,258.597656,0,39.0068359,3.80072021
,1/29/2016 0:00,25.6879883,2,254.652344,0,38.23535,3.60321045
,1/29/2016 1:00,24.78711,2,246.5,0,27.4741211,2.133484
,1/29/2016 2:00,22.7932129,2,227.162109,0,18.3010254,0.897415161
,1/29/2016 3:00,20.9384766,2,209.1875,2.98605347,18.3276367,0.8678894
,1/29/2016 4:00,20.1643066,2,158.964844,100.7041,19.42334,1.25697327
,1/29/2016 5:00,19.2067871,2,133.8418,141.494141,21.8422852,1.89419556
,1/29/2016 6:00,18.6708984,2,132.292969,263.609375,23.07129,2.31893921
,1/29/2016 7:00,18.026123,2,137.019531,272.75,23.32666,2.49389648
,1/29/2016 8:00,17.7365723,2,142.017578,349.125,27.35254,4.050598
,1/29/2016 9:00,16.503418,2,152.386719,356.289063,30.076416,5.84436035
,1/29/2016 10:00,15.3017578,2,193.300781,339.0664,42.0048828,11.8410645
,1/29/2016 11:00,15.00061,2,237.5664,348.726563,45.847168,14.2185059
,1/29/2016 12:00,15.4299316,2,251.359375,428.3789,50.06201,16.8122559
,1/29/2016 13:00,16.8164063,2,277.984375,626.4453,64.65234,28.2692871
,1/29/2016 14:00,17.7907715,2,290.957031,689.601563,70.69238,34.3959961
,1/29/2016 15:00,19.6950684,2,296.738281,696.398438,71.1709,34.37451
,1/29/2016 16:00,22.24414,2,299.6328,702.4219,71.34473,34.15576
,1/29/2016 17:00,24.3352051,2,303.1953,704.6172,71.484375,33.8735352
,1/29/2016 18:00,26.8969727,2,306.386719,706.3594,71.9472656,33.934082
,1/29/2016 19:00,30.079834,2,313.53125,696.523438,71.921875,33.5585938
,1/29/2016 20:00,31.723877,2,311.601563,694.7031,71.63672,33.4902344
,1/29/2016 21:00,32.1811523,2,311.1289,692.898438,71.6464844,33.4101563
,1/29/2016 22:00,30.7077637,2,311.8086,694.6797,71.63281,33.3198242
,1/29/2016 23:00,24.14746,2,309.914063,698.8672,71.49121,33.2993164
,1/30/2016 0:00,20.763916,2,309.4375,701.5781,71.6748047,33.4697266
,1/30/2016 1:00,20.6396484,2,309.0703,696.7578,70.99805,32.9931641
,1/30/2016 2:00,20.7265625,2,309.597656,695.710938,70.87109,33.07617
,1/30/2016 3:00,18.3828125,2,307.3086,697.5781,70.515625,32.8857422
,1/30/2016 4:00,15.80249,2,306.828125,697.4219,70.77051,32.91797
,1/30/2016 5:00,13.9328613,2,306.855469,699.210938,70.45703,32.88916
,1/30/2016 6:00,12.8554688,2,306.7539,701.03125,70.3584,32.8027344
,1/30/2016 7:00,12.2114258,2,306.53125,710.2422,70.61035,32.8374023
