,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,1/30/2016 8:00,12.3210449,2,307.0078,715.148438,71.27637,33.3588867
,1/30/2016 9:00,10.6887207,2,306.828125,713.148438,70.89453,33.28955
,1/30/2016 10:00,9.075439,2,306.0547,708.65625,70.69238,33.675293
,1/30/2016 11:00,6.19897461,2,304.75,705.460938,69.48633,32.4677734
,1/30/2016 12:00,2.96054077,2,303.414063,684.3125,67.8222656,31.097168
,1/30/2016 13:00,0.8940735,2,302.789063,696.1953,68.98535,32.1640625
,1/30/2016 14:00,-0.634231567,2,302.6211,694.8828,68.97266,32.2719727
,1/30/2016 15:00,-0.383655548,2,302.3789,678.085938,67.30078,31.0690918
,1/30/2016 16:00,1.32751465,2,301.265625,675.4844,66.63867,30.4194336
,1/30/2016 17:00,3.099701,2,301.7461,689.5547,67.56836,31.31372
,1/30/2016 18:00,5.272583,2,302.101563,702.90625,69.5332,32.6889648
,1/30/2016 19:00,7.36022949,2,303.792969,696.1875,69.27637,32.63379
,1/30/2016 20:00,8.813721,2,304.738281,689.8672,69.3505859,32.57959
,1/30/2016 21:00,9.607422,2,305.5625,689.2344,69.68262,32.7236328
,1/30/2016 22:00,8.902466,2,304.484375,691.976563,69.02246,32.26123
,1/30/2016 23:00,7.27594,2,304.5625,696.148438,69.31738,32.47461
,1/31/2016 0:00,7.180908,2,304.8672,699.34375,69.44922,32.5493164
,1/31/2016 1:00,7.26464844,2,304.7539,704.289063,69.18555,32.3701172
,1/31/2016 2:00,7.15698242,2,304.890625,687.148438,67.39258,30.99414
,1/31/2016 3:00,7.17297363,2,304.851563,703.65625,69.25,32.24121
,1/31/2016 4:00,8.443726,2,305.414063,691.7031,68.42969,31.8540039
,1/31/2016 5:00,8.302002,2,303.152344,696.6172,67.86426,31.29248
,1/31/2016 6:00,8.776978,2,305.027344,711.1797,69.55371,32.5234375
,1/31/2016 7:00,8.842285,2,305.265625,706.9922,68.79492,31.9960938
,1/31/2016 8:00,8.360474,2,305.5625,710.78125,69.4541,32.50293
,1/31/2016 9:00,8.548828,2,305.734375,707.3125,70.1660156,32.9018555
,1/31/2016 10:00,8.633545,2,304.511719,707.085938,69.44629,32.56787
,1/31/2016 11:00,7.583557,2,304.226563,701.7969,69.25195,32.41211
,1/31/2016 12:00,7.83624268,2,303.1836,675.601563,66.50293,30.1501465
,1/31/2016 13:00,11.7481689,2,303,690.7344,67.52832,30.9499512
,1/31/2016 14:00,12.8179932,2,303.738281,710.960938,69.09082,32.1796875
,1/31/2016 15:00,13.0018311,2,305.476563,715.3828,69.85742,32.5708
,1/31/2016 16:00,15.5192871,2,307.335938,714.3047,70.07129,32.84082
,1/31/2016 17:00,17.2417,2,307.886719,705.960938,70.18848,32.74951
,1/31/2016 18:00,19.13916,2,308.597656,692.9531,70.42383,32.98828
,1/31/2016 19:00,20.7744141,2,309.394531,686.664063,70.51074,32.949707
,1/31/2016 20:00,21.90332,2,309.6172,689.3672,70.66699,33.1669922
,1/31/2016 21:00,23.9797363,2,309.648438,679.8125,69.33887,32.12549
,1/31/2016 22:00,25.2856445,2,309.210938,695.8125,70.23535,32.7880859
,1/31/2016 23:00,26.1167,2,309.6836,697.960938,69.97461,32.52295
,2/1/2016 0:00,25.6210938,2,309.6797,698.0781,69.74512,32.3417969
,2/1/2016 1:00,26.6398926,2,309.714844,707.1953,70.3652344,32.63672
,2/1/2016 2:00,27.260498,2,310.9961,706.78125,70.90625,32.956543
,2/1/2016 3:00,26.9292,2,310.613281,712.914063,71.18652,33.30713
,2/1/2016 4:00,27.4116211,2,310.2422,717.0625,71.17383,33.3500977
,2/1/2016 5:00,27.15332,2,310.140625,716.46875,70.890625,33.09131
,2/1/2016 6:00,28.4138184,2,311.550781,709.3125,71.38965,33.2651367
,2/1/2016 7:00,27.7526855,2,311.6211,699.4297,70.7373047,32.94336
,2/1/2016 8:00,28.5263672,2,311.238281,707.7578,71.453125,33.29492
,2/1/2016 9:00,29.9797363,2,311.4961,709.8203,72.11426,33.70215
,2/1/2016 10:00,30.2648926,2,312.277344,709.0625,72.17285,33.9130859
,2/1/2016 11:00,29.70581,2,312.640625,712.5078,72.11133,33.79248
,2/1/2016 12:00,30.34253,2,312.773438,714.9297,72.09668,33.91797
,2/1/2016 13:00,31.3320313,2,312.851563,713.125,72.04883,33.8642578
,2/1/2016 14:00,31.4067383,2,312.8047,693.53125,69.5918,32.2143555
,2/1/2016 15:00,33.0927734,2,311.023438,664.101563,66.1035156,29.54419
,2/1/2016 16:00,36.65088,2,311.578125,701.648438,70.83008,33.1689453
,2/1/2016 17:00,38.44873,2,313.671875,656.7031,67.56445,30.857666
,2/1/2016 18:00,39.8125,2,311.6875,645.7656,66.69531,30.13208
,2/1/2016 19:00,42.2548828,2,312.484375,646.1953,67.1689453,30.4465332
,2/1/2016 20:00,43.23047,2,313.1328,645.2578,67.0097656,30.2314453
,2/1/2016 21:00,43.1572266,2,313.386719,645.898438,67.5918,30.51416
,2/1/2016 22:00,43.45215,2,313.390625,649,67.7255859,30.4638672
,2/1/2016 23:00,42.31787,2,314.644531,684.65625,71.49707,33.3769531
,2/2/2016 0:00,41.38867,2,314.777344,655.601563,68.00098,30.9589844
,2/2/2016 1:00,41.9248047,2,312.90625,657.3828,67.40527,30.4021
,2/2/2016 2:00,42.328125,2,313.9297,667.03125,68.09277,30.79663
,2/2/2016 3:00,41.70703,2,314.226563,702.6797,71.4931641,33.40088
,2/2/2016 4:00,42.284668,2,315.0625,704.1328,71.21387,33.1860352
,2/2/2016 5:00,41.2451172,2,315.6875,711.03125,71.3125,33.222168
,2/2/2016 6:00,39.10791,2,314.726563,690.6406,69.26172,31.6843262
,2/2/2016 7:00,38.659668,2,314.3203,706.789063,71.46387,33.26367
,2/2/2016 8:00,38.77881,2,313.0078,705.4375,70.99707,33.121582
,2/2/2016 9:00,37.4936523,2,314.234375,705.851563,72.67285,34.1230469
,2/2/2016 10:00,34.17578,2,314.292969,703.523438,71.7666,33.50049
,2/2/2016 11:00,33.41162,2,314.6328,707.460938,71.8876953,33.440918
,2/2/2016 12:00,34.19922,2,314.839844,710.65625,71.63867,33.40674
,2/2/2016 13:00,35.706543,2,315.417969,721.476563,72.8818359,34.20703
,2/2/2016 14:00,36.44043,2,314.707031,717.90625,72.70508,34.27832
,2/2/2016 15:00,38.3916,2,315.671875,710.0547,73.2402344,34.6606445
,2/2/2016 16:00,41.9165039,2,316.4297,709.4844,73.52246,34.6640625
,2/2/2016 17:00,45.465332,2,316.726563,708.09375,73.85254,34.7392578
,2/2/2016 18:00,49.15918,2,317.1172,700.8125,73.7001953,34.7060547
,2/2/2016 19:00,51.21924,2,316.859375,690.25,73.3056641,34.28418
,2/2/2016 20:00,53.1044922,2,318.0625,685.71875,73.39844,34.4589844
,2/2/2016 21:00,54.8481445,2,317.957031,686.8672,73.04297,34.0688477
,2/2/2016 22:00,55.21875,2,318.015625,699,73.0791,33.96582
,2/2/2016 23:00,54.3222656,2,318.3672,705.6953,73.72461,34.36963
,2/3/2016 0:00,52.40088,2,318.625,701.84375,73.71289,34.36133
,2/3/2016 1:00,50.7768555,2,317.957031,705.664063,73.94922,34.5634766
,2/3/2016 2:00,50.3388672,2,318.476563,707.1953,74.4560547,34.89746
,2/3/2016 3:00,49.7109375,2,316.988281,711.2031,73.79785,34.67041
,2/3/2016 4:00,49.44629,2,317.527344,706.0547,73.81445,34.6435547
,2/3/2016 5:00,50.28076,2,317.925781,700.96875,73.69141,34.3828125
,2/3/2016 6:00,50.47998,2,319.027344,702.3125,74.39844,34.6860352
,2/3/2016 7:00,50.0214844,2,319.410156,715.2578,75.25879,35.30664
,2/3/2016 8:00,49.5869141,2,318.328125,713.9844,74.21875,34.87451
,2/3/2016 9:00,48.61377,2,317.398438,708.78125,74.48242,35.02832
,2/3/2016 10:00,48.5214844,2,317.402344,714.875,74.5459,35.1494141
,2/3/2016 11:00,48.07129,2,316.976563,711.789063,73.88574,34.831543
,2/3/2016 12:00,48.4472656,2,316.6172,712.1953,73.92285,34.77246
,2/3/2016 13:00,48.7792969,2,317.59375,709.3594,74.2939453,35.07617
,2/3/2016 14:00,50.2456055,2,318.351563,700.7031,73.49707,34.5415039
,2/3/2016 15:00,53.9931641,2,318.222656,703.46875,73.0185547,34.0166
,2/3/2016 16:00,57.7763672,2,319.0703,702.84375,73.328125,34.137207
,2/3/2016 17:00,60.12207,2,319.167969,707.6797,73.45215,34.296875
,2/3/2016 18:00,61.902832,2,320.1875,703.3281,74.30078,34.50244
,2/3/2016 19:00,63.70752,2,322.0547,702.6094,74.60742,34.5888672
,2/3/2016 20:00,65.05859,2,323.207031,702.0625,74.8876953,34.63965
,2/3/2016 21:00,64.80078,2,323.28125,700.960938,74.80762,34.68994
,2/3/2016 22:00,63.89258,2,322.5039,697.125,74.75879,34.7460938
,2/3/2016 23:00,61.70996,2,322.046875,689.210938,73.66211,34.0610352
,2/4/2016 0:00,59.9794922,2,321.3672,685.78125,73.02051,33.625
,2/4/2016 1:00,59.09082,2,321.15625,686.539063,73.00781,33.715332
,2/4/2016 2:00,58.6796875,2,320.890625,693.226563,73.52637,33.89453
,2/4/2016 3:00,57.7543945,2,319.53125,692.8672,73.1152344,33.76709
,2/4/2016 4:00,57.6831055,2,319.53125,698.5156,73.66699,34.2373047
,2/4/2016 5:00,57.2910156,2,319.4297,698.6875,72.91211,33.60254
,2/4/2016 6:00,56.637207,2,319.7539,701.835938,73.3876953,33.8164063
,2/4/2016 7:00,56.9277344,2,319.925781,703.5703,73.67383,34.0131836
,2/4/2016 8:00,57.5444336,2,320.515625,699.726563,74.28418,34.3823242
,2/4/2016 9:00,57.7138672,2,320.976563,704.289063,75.87012,35.33496
,2/4/2016 10:00,57.5498047,2,321.3828,712.9375,77.10156,36.15039
,2/4/2016 11:00,57.33789,2,321.78125,716.2656,76.33008,35.7597656
,2/4/2016 12:00,56.4985352,2,321.980469,715.523438,76.35449,35.80957
,2/4/2016 13:00,56.7734375,2,322.0703,710.5156,76.26367,35.53711
,2/4/2016 14:00,56.57129,2,322.027344,706.46875,75.96094,35.3989258
,2/4/2016 15:00,56.12256,2,322.035156,705.7031,76.06348,35.5927734
,2/4/2016 16:00,57.23584,2,322.207031,703.2031,75.99121,35.51172
,2/4/2016 17:00,59.7973633,2,322.738281,701.476563,76.48633,35.6469727
,2/4/2016 18:00,62.0209961,2,324.113281,696.46875,77.06055,35.9418945
,2/4/2016 19:00,63.9160156,2,323.96875,698.726563,76.9277344,35.7905273
,2/4/2016 20:00,64.19043,2,323.6836,698.0547,76.9931641,35.7851563
,2/4/2016 21:00,64.21387,2,323.328125,695.6797,75.4560547,34.996582
,2/4/2016 22:00,64.71484,2,323.265625,701.34375,75.63086,35.0322266
,2/4/2016 23:00,55.8813477,2,322.421875,705.414063,75.17578,35.027832
,2/5/2016 0:00,46.33838,2,318.738281,702.9297,74.18457,34.2485352
,2/5/2016 1:00,41.8823242,2,317.0586,698.4453,73.4785156,33.88086
,2/5/2016 2:00,39.98291,2,316.292969,701.898438,73.4785156,33.902832
,2/5/2016 3:00,38.2407227,2,316.792969,703,74.0214844,34.3276367
,2/5/2016 4:00,37.0244141,2,316.339844,702.914063,73.7626953,34.190918
,2/5/2016 5:00,36.0097656,2,316.027344,692.03125,72.43359,33.37793
,2/5/2016 6:00,34.7890625,2,314.605469,690.8828,71.5126953,32.9980469
,2/5/2016 7:00,33.6210938,2,312.738281,693.710938,71.34473,32.8076172
,2/5/2016 8:00,32.99414,2,312.972656,701.53125,71.8193359,33.02246
,2/5/2016 9:00,32.21289,2,313.09375,705.601563,72.078125,33.30371
,2/5/2016 10:00,31.3803711,2,312.589844,719.4375,71.4541,33.02539
,2/5/2016 11:00,31.1174316,2,312.601563,721.9922,71.56836,33.0625
,2/5/2016 12:00,31.5368652,2,312.792969,716.039063,72.50586,33.6948242
,2/5/2016 13:00,31.5710449,2,312.425781,696.523438,71.36133,33.07129
,2/5/2016 14:00,31.5568848,2,311.039063,689.5547,69.58887,31.934082
,2/5/2016 15:00,32.53955,2,311.894531,704.3047,71.5918,33.0698242
,2/5/2016 16:00,33.5688477,2,312.902344,705.125,72.08496,33.3989258
,2/5/2016 17:00,35.40576,2,314.6289,704.625,72.59375,33.6855469
,2/5/2016 18:00,36.7451172,2,314.140625,707.7969,72.78516,33.9472656
,2/5/2016 19:00,38.36133,2,314.667969,697.75,72.96094,34.034668
,2/5/2016 20:00,39.3535156,2,314.613281,693.25,73.02539,33.9482422
,2/5/2016 21:00,40.1269531,2,314.0703,695.3281,72.6709,33.7490234
,2/5/2016 22:00,40.5205078,2,313.738281,696.65625,72.40039,33.6455078
,2/5/2016 23:00,41.25586,2,313.9297,701.226563,72.48633,33.62256
,2/6/2016 0:00,41.02539,2,314.488281,703.0547,73.01172,34.0805664
,2/6/2016 1:00,40.8051758,2,315.667969,697.3828,72.83496,33.8730469
,2/6/2016 2:00,41.01172,2,315.097656,709.539063,71.3916,33.2197266
,2/6/2016 3:00,41.0097656,2,313.5039,711.039063,72.4277344,33.6015625
,2/6/2016 4:00,41.3515625,2,314.855469,708.8672,73.09961,34.0473633
,2/6/2016 5:00,43.0092773,2,315.046875,709.601563,73.4560547,34.206543
,2/6/2016 6:00,42.7680664,2,315.664063,708.84375,73.55762,34.2768555
,2/6/2016 7:00,43.2402344,2,315.289063,705.59375,72.8056641,33.6748047
,2/6/2016 8:00,45.3828125,2,316.453125,706.210938,73.68848,34.07617
,2/6/2016 9:00,47.59961,2,316.796875,710.8047,74.28125,34.5703125
,2/6/2016 10:00,44.77246,2,316.714844,711.15625,74.27637,34.59326
,2/6/2016 11:00,42.5473633,2,316.292969,711.0781,73.84766,34.1967773
,2/6/2016 12:00,38.6459961,2,315.40625,715.3594,73.66211,34.13086
,2/6/2016 13:00,38.5263672,2,315.261719,706.0703,73.15625,33.85498
,2/6/2016 14:00,38.3457031,2,314.875,696.0703,72.96289,33.65576
,2/6/2016 15:00,37.6313477,2,314.152344,692.7422,72.70801,33.2910156
,2/6/2016 16:00,37.2993164,2,314.4297,696.7344,72.84277,33.7026367
,2/6/2016 17:00,37.7666,2,314.664063,695.789063,72.8681641,33.88867
,2/6/2016 18:00,37.8017578,2,315.4414,692.9219,73.08496,33.7631836
,2/6/2016 19:00,38.8193359,2,316.234375,695.6797,73.2168,33.9423828
,2/6/2016 20:00,40.8852539,2,316.0039,692.398438,72.43555,33.5048828
,2/6/2016 21:00,40.25,2,315.6328,693.46875,72.9130859,33.6499023
,2/6/2016 22:00,41.4292,2,317.851563,699.5469,73.89453,34.1333
,2/6/2016 23:00,40.51416,2,316.523438,699.1719,73.78711,34.17334
,2/7/2016 0:00,40.4072266,2,315.640625,699.9297,73.81055,34.3623047
,2/7/2016 1:00,39.0234375,2,315.160156,702.523438,73.68457,34.21289
,2/7/2016 2:00,39.3852539,2,314.960938,705.914063,73.55859,34.27539
,2/7/2016 3:00,39.68506,2,315.6914,705.148438,73.61719,34.4790039
,2/7/2016 4:00,38.7319336,2,315.269531,707.4922,73.38086,34.28174
,2/7/2016 5:00,42.8232422,2,316.019531,704.1797,73.5722656,34.24707
,2/7/2016 6:00,42.00879,2,316.050781,706.9297,73.7626953,34.40039
,2/7/2016 7:00,41.5107422,2,317.0703,700.8828,73.66211,34.199707
,2/7/2016 8:00,42.0976563,2,317.296875,703.523438,74.28906,34.6084
,2/7/2016 9:00,41.984375,2,317.8047,703.664063,75.0556641,35.019043
,2/7/2016 10:00,42.265625,2,317.6875,699.9453,74.77734,34.7680664
,2/7/2016 11:00,48.3251953,2,318.539063,703.976563,75.22363,34.9555664
,2/7/2016 12:00,49.51367,2,319.25,704.898438,74.93262,34.91992
,2/7/2016 13:00,52.7734375,2,318.0039,720.289063,75.58008,35.1655273
,2/7/2016 14:00,49.3164063,2,318.6328,721.2344,75.55469,35.29883
,2/7/2016 15:00,46.53174,2,318.394531,717.125,75.4541,35.04004
,2/7/2016 16:00,45.831543,2,318.7539,704.3047,74.92578,34.7583
,2/7/2016 17:00,40.625,2,319.289063,682.273438,73.76953,33.7285156
,2/7/2016 18:00,39.0356445,2,318.667969,681.3828,73.5693359,33.6230469
,2/7/2016 19:00,38.7939453,2,317.011719,685.8281,73.21387,33.5830078
,2/7/2016 20:00,37.47412,2,315.714844,689.039063,72.4707,33.3481445
,2/7/2016 21:00,34.4936523,2,314.777344,695.53125,72.12402,33.1914063
,2/7/2016 22:00,31.652832,2,313.9922,700.7422,72.00781,33.19629
,2/7/2016 23:00,29.1569824,2,313.8125,689.8125,71.13574,32.7260742
,2/8/2016 0:00,26.3017578,2,312.609375,687.226563,70.50879,32.42578
,2/8/2016 1:00,24.7331543,2,312.105469,692.1094,70.34375,32.3193359
,2/8/2016 2:00,23.87085,2,312.476563,702.8203,70.90137,32.6767578
,2/8/2016 3:00,23.0185547,2,312.25,710.039063,70.86719,32.8959961
,2/8/2016 4:00,22.4980469,2,312.222656,712.539063,70.90332,32.8935547
,2/8/2016 5:00,21.71045,2,311.464844,710.96875,70.36719,32.5952148
,2/8/2016 6:00,20.6169434,2,311.582031,709.9844,70.19336,32.5048828
,2/8/2016 7:00,19.9619141,2,310.9453,711.34375,69.92285,32.4360352
,2/8/2016 8:00,19.5915527,2,311.609375,709.75,69.9755859,32.5097656
,2/8/2016 9:00,18.9030762,2,310.4375,705.476563,70.27734,32.7822266
,2/8/2016 10:00,18.1872559,2,310.6836,701.539063,70.77539,33.1171875
,2/8/2016 11:00,18.2282715,2,310.609375,706.53125,70.72754,33.0830078
,2/8/2016 12:00,17.6821289,2,310.5625,714.3203,70.7255859,33.1958
,2/8/2016 13:00,17.501709,2,309.957031,713.75,70.06152,32.8823242
,2/8/2016 14:00,17.4013672,2,310.8164,705.78125,70.0810547,32.8046875
,2/8/2016 15:00,18.2766113,2,309.8672,698.7656,69.5722656,32.53662
,2/8/2016 16:00,19.29248,2,309.453125,696.8906,69.59668,32.73877
,2/8/2016 17:00,20.3603516,2,308.769531,696.7969,69.6064453,32.6499023
,2/8/2016 18:00,21.49707,2,309.3711,692.1406,70.13672,32.9750977
,2/8/2016 19:00,22.3989258,2,309.777344,690.03125,70.87012,33.52832
,2/8/2016 20:00,23.3674316,2,309.75,693.539063,70.5556641,33.39795
,2/8/2016 21:00,25.1132813,2,309.292969,695.84375,69.79785,32.9306641
,2/8/2016 22:00,24.3181152,2,309.398438,701,69.69922,32.7851563
,2/8/2016 23:00,23.416748,2,309.113281,700.625,69.6689453,32.64502
,2/9/2016 0:00,22.185791,2,309.1211,696.8047,69.4160156,32.4873047
,2/9/2016 1:00,21.8583984,2,309.085938,693.6797,69.3876953,32.612793
,2/9/2016 2:00,21.3305664,2,308.875,697.601563,69.39844,32.67871
,2/9/2016 3:00,21.5456543,2,308.960938,706.1094,69.80078,32.89453
,2/9/2016 4:00,20.42334,2,309.222656,699.9219,69.7880859,32.8735352
,2/9/2016 5:00,19.3061523,2,308.476563,699.84375,69.52539,32.7705078
,2/9/2016 6:00,18.2731934,2,307.484375,697.851563,69.30762,32.7114258
,2/9/2016 7:00,17.8896484,2,307.324219,693.0625,69.04297,32.4140625
,2/9/2016 8:00,17.62207,2,307.1914,704.6406,69.25391,32.47998
,2/9/2016 9:00,17.00879,2,308.519531,713.4453,70.00195,32.9331055
,2/9/2016 10:00,16.73706,2,308.894531,714.9453,70.30176,33.1606445
,2/9/2016 11:00,16.5083,2,308.265625,704.5078,69.4902344,32.8393555
,2/9/2016 12:00,17.0344238,2,308.292969,700.539063,69.3310547,32.6069336
,2/9/2016 13:00,17.0656738,2,307.648438,697.289063,69.10547,32.3852539
,2/9/2016 14:00,17.8198242,2,308.1914,693.1875,69.06445,32.550293
,2/9/2016 15:00,20.4104,2,308.4414,691.96875,69.0810547,32.46826
,2/9/2016 16:00,24.12085,2,308.5703,694.9922,69.1709,32.51123
,2/9/2016 17:00,25.8918457,2,309.785156,697.273438,69.4902344,32.6918945
,2/9/2016 18:00,28.1113281,2,310.6875,713.90625,70.3193359,33.2548828
,2/9/2016 19:00,29.4731445,2,311.796875,723.335938,71.16699,33.79297
,2/9/2016 20:00,30.6193848,2,311.792969,710.2969,70.62891,33.44287
,2/9/2016 21:00,31.8208,2,311.4297,699.273438,70.0722656,32.93164
,2/9/2016 22:00,31.2680664,2,311.152344,692.039063,70.0439453,32.8686523
,2/9/2016 23:00,30.7277832,2,311.089844,693.8906,70.21973,32.88623
,2/10/2016 0:00,31.923584,2,311.25,696.84375,70.24219,32.90381
,2/10/2016 1:00,30.8603516,2,311.1328,697.148438,70.1943359,32.8188477
,2/10/2016 2:00,28.9179688,2,311.1875,697.039063,70.03906,32.76123
,2/10/2016 3:00,29.277832,2,311.8711,702.3672,70.87207,33.20996
,2/10/2016 4:00,27.8667,2,311.703125,700.0156,70.22656,32.84668
,2/10/2016 5:00,26.3198242,2,310.050781,652.09375,65.7168,29.2543945
,2/10/2016 6:00,25.9904785,2,308.835938,706.5547,70.375,32.956543
,2/10/2016 7:00,26.44751,2,310.8789,705.6172,70.9589844,33.2919922
,2/10/2016 8:00,29.2873535,2,311.0664,704.1953,70.99121,33.315918
,2/10/2016 9:00,30.9907227,2,312.605469,703.2969,71.7060547,33.6709
,2/10/2016 10:00,29.6652832,2,311.964844,712.90625,71.43262,33.609375
,2/10/2016 11:00,28.8845215,2,311.8164,720.5156,72.41406,34.1694336
,2/10/2016 12:00,29.5161133,2,312.109375,716.40625,71.94043,33.87549
,2/10/2016 13:00,30.8886719,2,312.472656,712.6797,71.86914,33.6875
,2/10/2016 14:00,30.46875,2,312.09375,704.1094,70.86621,33.0893555
,2/10/2016 15:00,30.5205078,2,310.09375,700.2656,70.15625,32.59619
,2/10/2016 16:00,31.35083,2,306.238281,704.2031,71.0166,33.23291
,2/10/2016 17:00,31.6826172,2,299.6211,701.351563,70.11426,33.10254
,2/10/2016 18:00,32.2036133,2,280.535156,694.0703,68.96289,32.5898438
,2/10/2016 19:00,33.1611328,2,279.5586,690.3125,68.94141,32.668457
,2/10/2016 20:00,34.07422,2,279.7461,691.398438,69.1943359,32.7456055
,2/10/2016 21:00,35.934082,2,280.1875,682.3594,68.04883,31.9963379
,2/10/2016 22:00,36.54004,2,280.578125,697.4219,69.7959,33.1713867
,2/10/2016 23:00,36.7490234,2,296.402344,708.085938,72.05762,34.21631
,2/11/2016 0:00,37.2797852,2,303.269531,705.085938,71.73926,33.86328
,2/11/2016 1:00,37.5703125,2,308.347656,698.6797,71.22363,33.2792969
,2/11/2016 2:00,38.0615234,2,316.097656,695.539063,71.42383,33.19336
,2/11/2016 3:00,38.1977539,2,317.0586,696.9297,74.01953,35.003418
,2/11/2016 4:00,38.04785,2,318.230469,699.9922,74.3652344,35.24707
,2/11/2016 5:00,37.5698242,2,317.6328,704.210938,73.89844,34.99951
,2/11/2016 6:00,37.9018555,2,317.789063,704.9297,73.40332,34.7026367
,2/11/2016 7:00,37.79297,2,317.101563,702.6875,72.84082,34.1010742
,2/11/2016 8:00,36.0219727,2,316.8711,700.6719,72.8818359,33.9375
,2/11/2016 9:00,34.6118164,2,316.101563,703.4531,72.57031,33.628418
,2/11/2016 10:00,34.796875,2,316.9336,705.34375,73.3291,34.0615234
,2/11/2016 11:00,34.5375977,2,317.457031,704.460938,73.8418,34.3598633
,2/11/2016 12:00,34.18506,2,317.4414,703.039063,74.4189453,34.9023438
,2/11/2016 13:00,34.6967773,2,317.644531,707.2422,74.33203,34.9477539
,2/11/2016 14:00,35.60254,2,317.859375,713.3594,73.92578,34.70703
,2/11/2016 15:00,35.60742,2,317.722656,711.3047,73.65527,34.5249023
,2/11/2016 16:00,35.9277344,2,317.109375,706.53125,73.1005859,34.137207
,2/11/2016 17:00,36.2592773,2,317.1328,702.0625,73.79785,34.4282227
,2/11/2016 18:00,36.87549,2,316.148438,699.1797,73.5869141,34.15039
,2/11/2016 19:00,37.828125,2,316.363281,691.875,73.25098,33.9638672
,2/11/2016 20:00,38.659668,2,316.7422,701.3125,73.7666,34.3042
,2/11/2016 21:00,39.61084,2,317.460938,711.7656,74.26953,34.5463867
,2/11/2016 22:00,41.7651367,2,317.78125,716.1719,74.51074,34.59375
,2/11/2016 23:00,43.9609375,2,318.839844,713.976563,74.74219,34.7231445
,2/12/2016 0:00,42.52002,2,318.894531,707.9375,74.8505859,34.7851563
,2/12/2016 1:00,41.6831055,2,319.546875,704.273438,75.375,35.08545
,2/12/2016 2:00,39.99707,2,319.324219,699.3594,75.20996,35.2036133
,2/12/2016 3:00,40.59082,2,318.832031,698.0625,75.41992,35.44873
,2/12/2016 4:00,40.3657227,2,318.921875,696.1719,75.11719,35.28711
,2/12/2016 5:00,39.8017578,2,317.914063,699.476563,74.69922,34.987793
,2/12/2016 6:00,38.86035,2,317.738281,699.351563,75.0332,34.875
,2/12/2016 7:00,39.45508,2,317.511719,707.28125,74.87695,34.9672852
,2/12/2016 8:00,40.3188477,2,318.101563,710.5703,75.19629,34.909668
,2/12/2016 9:00,41.949707,2,318.34375,713,74.86719,34.6625977
,2/12/2016 10:00,44.0830078,2,319.546875,705.5625,75.04883,34.7915039
,2/12/2016 11:00,44.21826,2,319.976563,707.039063,75.8056641,35.25244
,2/12/2016 12:00,43.6416,2,320.171875,704.476563,75.53613,35.3422852
,2/12/2016 13:00,39.89795,2,319.074219,694.4844,74.5839844,34.8085938
,2/12/2016 14:00,37.3618164,2,316.5039,677.460938,72.21777,33.5161133
,2/12/2016 15:00,37.63037,2,315.015625,650.0156,69.609375,31.3754883
,2/12/2016 16:00,37.5048828,2,313.796875,659.023438,69.84375,31.5092773
,2/12/2016 17:00,36.55713,2,314.472656,690.1797,72.35547,33.3764648
,2/12/2016 18:00,36.40039,2,315.710938,690.8047,72.89551,33.7109375
,2/12/2016 19:00,36.4111328,2,315.359375,688.8828,72.17969,33.277832
,2/12/2016 20:00,36.7539063,2,316.027344,702.1406,73.0751953,33.84668
,2/12/2016 21:00,36.8339844,2,315.9961,704.960938,72.4931641,33.7592773
,2/12/2016 22:00,37.894043,2,315.960938,703.0703,72.21484,33.48828
,2/12/2016 23:00,38.67383,2,316.472656,704.34375,72.52051,33.71631
,2/13/2016 0:00,38.7177734,2,316.988281,705.335938,72.81348,33.8930664
,2/13/2016 1:00,37.87256,2,316.34375,708.7969,72.31348,33.6611328
,2/13/2016 2:00,36.8588867,2,316.1289,711.6172,72.57129,33.6777344
,2/13/2016 3:00,35.6455078,2,316.476563,713.664063,72.93945,33.9560547
,2/13/2016 4:00,34.73535,2,316.515625,715.1953,73.2998047,34.2763672
,2/13/2016 5:00,33.9047852,2,316.089844,713.5469,73.1347656,34.29492
,2/13/2016 6:00,33.52295,2,315.550781,710.7656,72.9501953,34.1953125
,2/13/2016 7:00,33.16992,2,315.5625,708.4844,72.6972656,33.9135742
,2/13/2016 8:00,32.8984375,2,315.96875,707.335938,72.2744141,33.6186523
,2/13/2016 9:00,32.7543945,2,317.472656,705.226563,72.19238,33.6328125
,2/13/2016 10:00,32.77246,2,317.089844,714.5156,72.71289,34.04834
,2/13/2016 11:00,32.4052734,2,317.1328,715.3281,72.65625,34.1713867
,2/13/2016 12:00,31.5249023,2,316.539063,711.6406,72.2597656,33.7880859
,2/13/2016 13:00,31.4301758,2,316.269531,714.1406,72.44629,33.92578
,2/13/2016 14:00,32.3500977,2,316.6289,713.1328,72.14844,33.8759766
,2/13/2016 15:00,33.934082,2,317.273438,703.6094,72.46289,34.1625977
,2/13/2016 16:00,35.3510742,2,317.046875,695.0469,71.70801,33.7172852
,2/13/2016 17:00,38.2314453,2,318.1797,690.3047,72.44824,33.8740234
,2/13/2016 18:00,41.1010742,2,318.417969,689.78125,72.25195,33.7744141
,2/13/2016 19:00,43.0083,2,318.675781,691.8281,72.40723,33.8798828
,2/13/2016 20:00,44.3764648,2,319.484375,689.2969,72.5839844,33.88623
,2/13/2016 21:00,45.96875,2,320.167969,694.84375,72.83984,33.96631
,2/13/2016 22:00,46.59668,2,319.0039,693.4297,72.80469,33.8901367
,2/13/2016 23:00,45.1967773,2,318.699219,701.5703,72.8457,33.92871
,2/14/2016 0:00,44.27295,2,318.953125,715.8281,73.74512,34.4223633
,2/14/2016 1:00,43.82959,2,318.898438,718.75,73.8027344,34.4292
,2/14/2016 2:00,44.4838867,2,319.652344,711.1797,74.29883,34.8061523
,2/14/2016 3:00,45.4917,2,320.152344,704.84375,73.83301,34.50586
,2/14/2016 4:00,46.11963,2,319.625,702.4844,73.7402344,34.4482422
,2/14/2016 5:00,46.28711,2,320.101563,699.9297,74.13086,34.5585938
,2/14/2016 6:00,46.8588867,2,320.585938,695.8594,74.3027344,34.621582
,2/14/2016 7:00,46.95508,2,320.484375,697.4297,74.4873047,34.68799
,2/14/2016 8:00,46.2680664,2,319.484375,689.3281,73.66797,34.3999023
,2/14/2016 9:00,45.81201,2,319.410156,684.5781,73.77637,34.3339844
,2/14/2016 10:00,45.4936523,2,319.1797,657.5078,70.66797,32.203125
,2/14/2016 11:00,45.8217773,2,316.546875,677.7344,70.84961,32.371582
,2/14/2016 12:00,46.597168,2,318.734375,704.8906,74.09766,34.42285
,2/14/2016 13:00,46.8168945,2,319.3672,706.523438,74.44141,34.64209
,2/14/2016 14:00,46.71875,2,319.851563,702.7578,74.12402,34.3818359
,2/14/2016 15:00,47.8652344,2,320,702.5469,74.4189453,34.3876953
,2/14/2016 16:00,49.74951,2,320.8164,702.4922,74.38672,34.35742
,2/14/2016 17:00,52.89502,2,321.332031,701.25,74.84473,34.5415039
,2/14/2016 18:00,55.6181641,2,321.640625,701.3125,74.76172,34.6542969
,2/14/2016 19:00,56.3857422,2,322.3164,700.6719,74.85156,34.48291
,2/14/2016 20:00,57.1147461,2,322.488281,705.9453,74.87012,34.41992
,2/14/2016 21:00,56.18457,2,322.113281,710.0078,74.9668,34.5356445
,2/14/2016 22:00,55.519043,2,321.199219,693.914063,73.30859,33.5297852
,2/14/2016 23:00,54.7905273,2,321.7422,700.289063,74.7793,34.42578
,2/15/2016 0:00,53.9282227,2,322.0625,697.2422,74.5214844,34.29834
,2/15/2016 1:00,52.98242,2,321.6797,699.148438,74.6064453,34.3042
,2/15/2016 2:00,52.01172,2,321.300781,696.03125,73.90527,33.890625
,2/15/2016 3:00,50.7626953,2,320.363281,702.3828,73.50195,33.77246
,2/15/2016 4:00,45.8544922,2,319.96875,708.4531,73.77344,34.03076
,2/15/2016 5:00,40.75586,2,319.015625,711.3672,73.54004,33.8652344
,2/15/2016 6:00,37.0917969,2,318.3164,709.46875,73.36426,33.824707
,2/15/2016 7:00,33.9355469,2,317.8164,714.40625,73.4160156,33.9042969
,2/15/2016 8:00,30.8603516,2,318.078125,711.8203,73.2880859,33.9931641
,2/15/2016 9:00,29.5397949,2,317.265625,710.1172,73.08789,33.88672
,2/15/2016 10:00,29.0532227,2,316.707031,708.78125,73.1689453,33.9960938
,2/15/2016 11:00,27.75,2,315.550781,697,72.00293,33.421875
,2/15/2016 12:00,26.470459,2,315.0078,693.6875,72.06738,33.2348633
,2/15/2016 13:00,25.7963867,2,314.605469,694,71.9472656,33.1889648
,2/15/2016 14:00,25.8056641,2,313.832031,700.039063,71.7880859,33.27295
,2/15/2016 15:00,25.58374,2,313.824219,699.851563,71.36914,32.9580078
,2/15/2016 16:00,25.5947266,2,312.910156,703.15625,71.6748047,33.17627
,2/15/2016 17:00,25.6901855,2,313.347656,707.0625,71.9189453,33.3530273
,2/15/2016 18:00,26.0107422,2,314.5664,706.335938,72.46387,33.7749023
,2/15/2016 19:00,25.9182129,2,314.8828,702.601563,72.70117,33.9614258
,2/15/2016 20:00,23.4008789,2,315.425781,706.0625,72.62305,33.9277344
,2/15/2016 21:00,23.3706055,2,315.28125,700.4531,72.40332,33.7255859
,2/15/2016 22:00,22.6518555,2,314.386719,694.1172,71.97656,33.5522461
,2/15/2016 23:00,22.1894531,2,314.3164,691.664063,72.4130859,33.7661133
,2/16/2016 0:00,22.78833,2,314.152344,695.3203,72.59375,33.9111328
,2/16/2016 1:00,22.144043,2,313.652344,696.125,72.43164,33.9213867
,2/16/2016 2:00,23.2521973,2,313.1797,697.96875,71.9160156,33.81494
,2/16/2016 3:00,23.32666,2,313.0625,707.15625,71.55957,33.4985352
,2/16/2016 4:00,23.793457,2,313.488281,712.726563,72.07715,33.65576
,2/16/2016 5:00,24.4438477,2,313.402344,712.710938,71.94238,33.6201172
,2/16/2016 6:00,24.6792,2,314.210938,713.90625,72.52246,33.97119
,2/16/2016 7:00,24.5549316,2,313.761719,707.8281,71.96875,33.7480469
,2/16/2016 8:00,24.00879,2,314.238281,707.2031,72.38281,33.7319336
,2/16/2016 9:00,23.5710449,2,314.2422,708.21875,73.15332,34.43213
,2/16/2016 10:00,23.5852051,2,314.34375,708.835938,73.70996,34.8618164
,2/16/2016 11:00,22.2194824,2,314.023438,705.1406,73.1347656,34.7167969
,2/16/2016 12:00,21.7539063,2,313.519531,704.398438,72.6152344,34.2519531
,2/16/2016 13:00,21.0185547,2,313.71875,697.039063,71.81348,33.68506
,2/16/2016 14:00,21.387207,2,313.394531,700.7422,71.56445,33.3857422
,2/16/2016 15:00,21.74878,2,313.773438,710.03125,72.18359,33.69922
,2/16/2016 16:00,23.2243652,2,313.914063,716.6172,72.17969,33.6967773
,2/16/2016 17:00,25.1706543,2,314.660156,716.6797,72.81152,33.97705
,2/16/2016 18:00,26.8344727,2,314.914063,713.5078,72.88086,34.01709
,2/16/2016 19:00,28.5368652,2,315.324219,704.148438,73.06152,34.0947266
,2/16/2016 20:00,30.3640137,2,315.9922,700.8828,72.95801,34.2563477
,2/16/2016 21:00,31.4602051,2,315.2461,697.789063,72.43555,33.9726563
,2/16/2016 22:00,31.717041,2,315.515625,695.65625,72.64844,33.9555664
,2/16/2016 23:00,32.1875,2,315,696.0156,72.953125,34.1455078
,2/17/2016 0:00,32.6210938,2,314.460938,703.1172,73.11133,34.0869141
,2/17/2016 1:00,34.5615234,2,315.636719,701.5547,73.3652344,34.2338867
,2/17/2016 2:00,32.980957,2,315.113281,704.648438,73.6318359,34.74414
,2/17/2016 3:00,33.6376953,2,315.277344,704.0078,73.7998047,34.7631836
,2/17/2016 4:00,32.2685547,2,315.0586,704.15625,73.30078,34.50586
,2/17/2016 5:00,32.9873047,2,313.339844,647.03125,67.3291,30.2102051
,2/17/2016 6:00,32.9243164,2,313.296875,707.7344,74.0185547,34.76758
,2/17/2016 7:00,33.3208,2,315.210938,698.664063,73.97754,34.77295
,2/17/2016 8:00,33.3286133,2,315.300781,698.4375,73.82031,34.722168
,2/17/2016 9:00,33.3286133,2,315.300781,698.4375,73.82031,34.722168
,2/17/2016 10:00,33.3286133,2,315.300781,698.4375,73.82031,34.722168
,2/17/2016 11:00,33.3286133,2,315.300781,698.4375,73.82031,34.722168
,2/17/2016 12:00,38.82617,1.81666565,315.976563,699.351563,74.13867,-1804.71875
,2/17/2016 13:00,34.690918,2,318.390625,707.71875,73.76953,34.40039
,2/17/2016 14:00,35.0063477,2,318.1836,718.4219,73.85254,34.45996
,2/17/2016 15:00,35.1914063,2,317.410156,717.226563,73.83789,34.4365234
,2/17/2016 16:00,35.2109375,2,317.675781,704.773438,73.36621,34.175293
,2/17/2016 17:00,37.6518555,2,317.8672,691.7422,74.02344,34.4418945
,2/17/2016 18:00,38.24463,2,317.792969,693.4922,74.55078,34.73633
,2/17/2016 19:00,38.0180664,2,317.078125,692.0156,74.421875,34.7080078
,2/17/2016 20:00,38.012207,2,316.710938,689.4922,73.74902,34.3989258
,2/17/2016 21:00,36.3798828,2,315.585938,687.7578,72.65137,33.63867
,2/17/2016 22:00,36.02539,2,316.023438,700.0078,72.7626953,33.5605469
,2/17/2016 23:00,34.92285,2,315.988281,713.648438,72.69629,33.7172852
,2/18/2016 0:00,34.27002,2,317.101563,718.8203,73.4707,34.1630859
,2/18/2016 1:00,33.34082,2,316.449219,721.09375,72.95508,33.95215
,2/18/2016 2:00,33.01465,2,316.609375,709.789063,73.02246,34.0166
,2/18/2016 3:00,32.9355469,2,316.277344,704.789063,72.59863,33.8901367
,2/18/2016 4:00,33.12549,2,316.1875,703.3125,72.8222656,33.940918
,2/18/2016 5:00,32.894043,2,315.8203,705.5703,72.20508,33.6455078
,2/18/2016 6:00,32.8569336,2,316.832031,713.4922,73.12305,34.06494
,2/18/2016 7:00,32.3188477,2,317.3789,704.6406,72.89844,34.065918
,2/18/2016 8:00,31.70459,2,316.3125,699.21875,72.43359,33.84424
,2/18/2016 9:00,31.5185547,2,315.667969,698.8828,72.2568359,33.85791
,2/18/2016 10:00,31.5356445,2,315.761719,703.210938,72.44141,33.95459
,2/18/2016 11:00,31.0146484,2,316.2461,701.851563,72.5068359,33.98584
,2/18/2016 12:00,30.2460938,2,315.039063,700.5703,71.81348,33.6611328
,2/18/2016 13:00,29.628418,2,315.6211,699.0781,71.78125,33.6484375
,2/18/2016 14:00,30.5932617,2,315.410156,702.53125,71.33984,33.50537
,2/18/2016 15:00,30.6367188,2,315.09375,701.84375,71.33008,33.44336
,2/18/2016 16:00,30.9777832,2,315.222656,700.96875,71.4814453,33.5185547
,2/18/2016 17:00,30.8430176,2,315.652344,699.1875,71.57324,33.6342773
,2/18/2016 18:00,31.1948242,2,314.9453,698.7344,71.44824,33.6494141
,2/18/2016 19:00,31.2561035,2,315.4375,696.84375,71.70508,33.659668
,2/18/2016 20:00,31.1289063,2,315.5586,696.4219,71.64258,33.722168
,2/18/2016 21:00,30.9436035,2,315.230469,700.976563,71.49414,33.762207
,2/18/2016 22:00,30.9838867,2,314.3047,708.25,70.8623047,33.30957
,2/18/2016 23:00,31.0024414,2,314.40625,710.1094,71.140625,33.5546875
,2/19/2016 0:00,30.8747559,2,314.9336,708.875,71.12793,33.50244
,2/19/2016 1:00,30.85791,2,314.652344,705.226563,71.20508,33.52002
,2/19/2016 2:00,30.8339844,2,315.53125,664.3828,68.0810547,31.027832
,2/19/2016 3:00,29.394043,2,310.28125,584.03125,59.40332,24.190918
,2/19/2016 4:00,28.10205,2,304.1914,587.976563,59.5419922,24.3259277
,2/19/2016 5:00,27.4936523,2,303.222656,596.78125,60.472168,25.2492676
,2/19/2016 6:00,27.5366211,2,305.0586,593.8203,60.60498,25.4401855
,2/19/2016 7:00,27.4111328,2,305.511719,637.6172,64.25586,27.6889648
,2/19/2016 8:00,27.3127441,2,310.785156,701.9375,70.41016,33.0009766
,2/19/2016 9:00,27.18628,2,314.2578,702.5156,71.01758,33.46924
,2/19/2016 10:00,26.802002,2,315.140625,705.914063,71.49512,33.80371
,2/19/2016 11:00,26.965332,2,315.0625,700.75,71.3418,33.7255859
,2/19/2016 12:00,26.8405762,2,314.8203,702.6719,71.2402344,33.67041
,2/19/2016 13:00,27.5432129,2,314.90625,705.71875,71.6875,33.8833
,2/19/2016 14:00,29.1538086,2,314.898438,705.601563,70.94629,33.50293
,2/19/2016 15:00,30.79541,2,315.167969,711.6094,71.1972656,33.6572266
,2/19/2016 16:00,31.25415,2,314.765625,710.210938,70.9043,33.4101563
,2/19/2016 17:00,32.74951,2,315.511719,708.0156,71.8310547,33.84619
,2/19/2016 18:00,33.5092773,2,315.273438,701.648438,71.265625,33.4209
,2/19/2016 19:00,36.07373,2,315.40625,695.0547,71.59961,33.6259766
,2/19/2016 20:00,37.1201172,2,315.8672,690.6953,71.31641,33.3388672
,2/19/2016 21:00,37.7060547,2,315.386719,696.1719,71.46777,33.3852539
,2/19/2016 22:00,36.0161133,2,315.988281,695.0469,71.4707,33.3671875
,2/19/2016 23:00,35.07129,2,315.6875,698.5547,71.49219,33.4296875
,2/20/2016 0:00,34.77539,2,315.1836,698.976563,71.34375,33.2915039
,2/20/2016 1:00,34.7719727,2,315.578125,699.9219,71.67285,33.48584
,2/20/2016 2:00,34.253418,2,315.8164,701.0547,71.70996,33.4902344
,2/20/2016 3:00,34.0615234,2,314.8086,710.148438,71.65625,33.578125
,2/20/2016 4:00,34.2368164,2,314.5625,712.0156,72.72461,34.2680664
,2/20/2016 5:00,34.60547,2,314.386719,705.4297,72.671875,34.1142578
,2/20/2016 6:00,33.699707,2,314.457031,706.2422,73.20508,34.4013672
,2/20/2016 7:00,37.5239258,2,314.722656,701.8594,73.28711,34.37256
,2/20/2016 8:00,39.81006,2,315.4922,706.164063,73.69824,34.52002
,2/20/2016 9:00,40.65576,2,316.0625,715.2656,74.3964844,34.71924
,2/20/2016 10:00,39.3842773,2,316.5625,724.585938,74.52051,34.65625
,2/20/2016 11:00,37.9892578,2,316.539063,721.210938,74.0068359,34.47998
,2/20/2016 12:00,36.08496,2,317.6289,714.5781,74.34082,34.7592773
,2/20/2016 13:00,35.68506,2,317.625,708.15625,74.35742,34.76172
,2/20/2016 14:00,35.6455078,2,317.7578,699.085938,74.23633,34.6782227
,2/20/2016 15:00,36.09668,2,317.625,695.1719,74.25586,34.54004
,2/20/2016 16:00,37.4750977,2,318.4453,695.9375,74.4189453,34.6972656
,2/20/2016 17:00,40.63965,2,318.835938,697.851563,74.52246,34.65576
,2/20/2016 18:00,43.3393555,2,319.144531,698.03125,74.56055,34.6201172
,2/20/2016 19:00,45.73535,2,319.980469,694.1719,74.50781,34.527832
,2/20/2016 20:00,47.3510742,1.949997,320.1289,695.3281,73.6777344,33.9453125
,2/20/2016 21:00,46.7368164,2,319.6328,703.023438,73.96875,34.090332
,2/20/2016 22:00,45.7084961,2,319.2539,706.1953,73.7334,34.0585938
,2/20/2016 23:00,44.9335938,2,319.484375,704.0781,73.93945,34.3510742
,2/21/2016 0:00,43.89258,2,318.636719,703.6719,73.25195,34.1005859
,2/21/2016 1:00,42.7548828,2,318.789063,701.84375,73.2334,34.1967773
,2/21/2016 2:00,41.9780273,2,317.78125,702.101563,72.68262,33.8647461
,2/21/2016 3:00,41.0625,2,303.652344,700.9453,71.84766,33.8828125
,2/21/2016 4:00,40.3125,2,296.417969,703.5625,72.04199,33.86963
,2/21/2016 5:00,39.67334,2,305.0703,697.773438,71.86328,33.67285
,2/21/2016 6:00,38.97998,2,307.972656,700.9375,71.8584,33.67578
,2/21/2016 7:00,37.8457031,2,311.75,705.15625,72.1689453,33.7055664
,2/21/2016 8:00,37.5375977,2,315.4961,708.4453,72.75488,33.86377
,2/21/2016 9:00,36.81299,2,315.6914,713.7578,72.71875,33.98584
,2/21/2016 10:00,37.1948242,2,314.1953,713.0469,72.5185547,33.92627
,2/21/2016 11:00,36.9667969,2,314.023438,708.5156,71.65137,33.449707
,2/21/2016 12:00,37.0092773,2,314.574219,709.2031,72.3818359,33.91992
,2/21/2016 13:00,36.753418,2,314.3789,701.25,71.97949,33.831543
,2/21/2016 14:00,36.66504,2,314.417969,696.8125,72.0810547,34.03662
,2/21/2016 15:00,38.0810547,2,314.3672,693.9844,71.64258,33.72998
,2/21/2016 16:00,38.9189453,2,314.765625,694.0703,71.63965,33.63867
,2/21/2016 17:00,41.0952148,2,316.414063,691.726563,71.96973,33.6689453
,2/21/2016 18:00,41.97754,2,316.160156,690.3281,71.88574,33.56006
,2/21/2016 19:00,42.480957,2,316.289063,689.7969,71.72168,33.4926758
,2/21/2016 20:00,42.94043,2,316.671875,697.1172,71.72656,33.565918
,2/21/2016 21:00,42.51123,2,316.769531,703.1953,71.8125,33.55957
,2/21/2016 22:00,41.45459,2,316.011719,708.851563,72.08984,33.753418
,2/21/2016 23:00,40.54834,2,315.214844,709.9922,71.84473,33.6181641
,2/22/2016 0:00,39.8701172,2,314.4375,708.898438,71.51758,33.50049
,2/22/2016 1:00,39.4643555,2,315.0039,706.9453,72.22656,33.8789063
,2/22/2016 2:00,38.3994141,2,314.0586,707.75,71.85156,33.7402344
,2/22/2016 3:00,38.67041,2,315.425781,708.3203,72.5166,34.0048828
,2/22/2016 4:00,37.5356445,2,315.4336,704.96875,72.2001953,33.79492
,2/22/2016 5:00,37.3823242,2,314.8047,707.039063,72.16699,33.7856445
,2/22/2016 6:00,36.7919922,2,314.234375,707.2656,71.9902344,33.699707
,2/22/2016 7:00,36.5585938,2,315.023438,703.898438,71.5722656,33.51367
,2/22/2016 8:00,35.3359375,2,315.40625,703.664063,71.8994141,33.7036133
,2/22/2016 9:00,34.77881,2,315.6211,703.03125,71.85254,33.65674
,2/22/2016 10:00,34.54834,2,314.964844,700.40625,71.70508,33.6499023
,2/22/2016 11:00,34.3686523,2,314.035156,701.3594,71.8876953,33.6625977
,2/22/2016 12:00,34.3173828,2,314.214844,701.351563,72.30859,33.9248047
,2/22/2016 13:00,34.62256,2,314.351563,698.4219,71.71094,33.58545
,2/22/2016 14:00,35.34961,2,313.9375,703.835938,71.86133,33.7578125
,2/22/2016 15:00,36.63965,2,314.3672,703.1094,71.79297,33.7426758
,2/22/2016 16:00,37.56006,2,314.339844,706.9375,72.28418,34.0810547
,2/22/2016 17:00,38.6376953,2,315.6172,701.09375,71.8222656,33.6655273
,2/22/2016 18:00,39.027832,2,314.773438,704.3125,71.93262,33.65381
,2/22/2016 19:00,40.2280273,2,314.9961,701.4297,71.93652,33.7392578
,2/22/2016 20:00,39.91504,2,316.425781,697.1328,72.32422,33.6860352
,2/22/2016 21:00,40.04785,2,316.9414,699.6172,72.03418,33.4926758
,2/22/2016 22:00,40.00293,2,317.40625,704.125,72.640625,33.894043
,2/22/2016 23:00,40.7875977,2,316.859375,703.3594,72.2041,33.71289
,2/23/2016 0:00,40.8305664,2,317.011719,706.46875,72.6806641,33.92578
,2/23/2016 1:00,41.5151367,2,317.609375,701.773438,71.9785156,33.6459961
,2/23/2016 2:00,43.027832,2,317.953125,701.8906,72.57715,33.7421875
,2/23/2016 3:00,44.4194336,2,318.7539,704.4922,72.2939453,33.58545
,2/23/2016 4:00,45.13867,2,320.148438,706.1719,73.38086,33.97754
,2/23/2016 5:00,45.7910156,2,321.046875,706.5547,73.37891,34.0673828
,2/23/2016 6:00,45.3374023,2,320.6836,703.8828,73.54883,34.105957
,2/23/2016 7:00,45.4140625,2,320.289063,701.2031,73.3652344,33.99756
,2/23/2016 8:00,46.04785,2,320.0547,708.9375,73.79297,34.2490234
,2/23/2016 9:00,44.909668,2,320.3047,712.8203,73.80371,34.2460938
,2/23/2016 10:00,44.9326172,2,320.539063,715.5547,74.43457,34.67383
,2/23/2016 11:00,42.9794922,2,320.40625,706.6797,73.2168,34.1171875
,2/23/2016 12:00,43.269043,2,320.539063,707.4219,74.09766,34.550293
,2/23/2016 13:00,43.7910156,2,320.0625,703.1953,73.9501953,34.3584
,2/23/2016 14:00,44.88037,2,320.3047,695.8594,73.7431641,34.2573242
,2/23/2016 15:00,46.31494,2,320.980469,689.3672,73.47754,34.04297
,2/23/2016 16:00,48.0361328,2,321.1211,698.1328,73.75293,34.159668
,2/23/2016 17:00,49.4394531,2,322.6836,710.2969,75.25293,34.9834
,2/23/2016 18:00,49.81836,2,323.160156,708.8203,75.41504,35.14209
,2/23/2016 19:00,52.2959,2,324.0039,705.6406,75.62598,35.16455
,2/23/2016 20:00,56.5,2,325.832031,705.4453,75.80371,35.2563477
,2/23/2016 21:00,58.5493164,2,326.9922,705.6172,76.40234,35.40869
,2/23/2016 22:00,60.4360352,2,328.898438,707,76.92969,35.71924
,2/23/2016 23:00,60.5459,2,329.667969,712.6328,77.47266,35.8989258
,2/24/2016 0:00,61.1347656,2,330.417969,711.6797,77.71973,35.9907227
,2/24/2016 1:00,60.4018555,2,330.074219,716.085938,77.7314453,36.1523438
,2/24/2016 2:00,59.7963867,2,328.847656,713.335938,76.99805,35.67383
,2/24/2016 3:00,60.27539,2,328.449219,712.0625,76.78125,35.7167969
,2/24/2016 4:00,58.8964844,2,328.234375,707.7969,76.5839844,35.6860352
,2/24/2016 5:00,58.01416,2,327.6914,704.1094,76.15332,35.3598633
,2/24/2016 6:00,56.5097656,2,323.8086,695.28125,75.33496,34.7963867
,2/24/2016 7:00,49.2768555,2,320.0664,691.2422,74.83203,34.5083
,2/24/2016 8:00,42.9731445,2,316.277344,690.125,74.33984,34.3916
,2/24/2016 9:00,39.996582,2,315.5586,699.4219,74.18262,34.3017578
,2/24/2016 10:00,38.9243164,2,316.5586,708.40625,74.59277,34.6352539
,2/24/2016 11:00,38.2680664,2,317.15625,706.976563,74.16113,34.3813477
,2/24/2016 12:00,38.0786133,2,317.019531,703.210938,73.73047,34.2373047
,2/24/2016 13:00,37.3061523,2,315.105469,694.6719,72.83984,33.9423828
,2/24/2016 14:00,36.70996,2,313.0078,693.960938,72.1123047,33.6884766
,2/24/2016 15:00,37.8217773,2,312.777344,701.7422,72.92676,34.2456055
,2/24/2016 16:00,39.45508,2,313.390625,703.09375,72.49609,33.9848633
,2/24/2016 17:00,40.9638672,2,315.3203,702.0703,73.25293,34.34082
,2/24/2016 18:00,42.8842773,2,314.601563,697.625,72.1972656,33.8256836
,2/24/2016 19:00,43.8686523,2,315.546875,694.71875,72.44336,33.8857422
,2/24/2016 20:00,44.98828,2,316.265625,697.460938,72.109375,33.6293945
,2/24/2016 21:00,45.1088867,2,316.1328,702.4453,72.29883,33.71582
,2/24/2016 22:00,44.7709961,2,316.101563,703.0781,72.19238,33.7773438
,2/24/2016 23:00,43.3730469,2,316.0039,707.6406,72.29199,33.793457
,2/25/2016 0:00,39.7998047,2,315.722656,706.21875,71.9306641,33.7041
,2/25/2016 1:00,36.19629,2,314.832031,705.625,71.99219,33.7578125
,2/25/2016 2:00,34.6889648,2,314.5625,701.2969,71.86621,33.7861328
,2/25/2016 3:00,33.50244,2,313.589844,706.4922,71.82324,33.79248
,2/25/2016 4:00,32.42871,2,313.980469,706.5781,71.68848,33.7631836
,2/25/2016 5:00,31.2197266,2,313.613281,706.6406,71.9277344,33.89502
,2/25/2016 6:00,30.447998,2,313.214844,706.5547,71.52051,33.66162
,2/25/2016 7:00,28.7460938,2,312.7461,702.523438,71.36035,33.6230469
,2/25/2016 8:00,27.854248,2,312.074219,695.4297,70.94336,33.39453
,2/25/2016 9:00,26.4753418,2,311.386719,689.1797,70.5293,33.0952148
,2/25/2016 10:00,25.5871582,2,311.046875,684.789063,70.08496,32.9311523
,2/25/2016 11:00,24.95581,2,310.5039,684.539063,69.98633,32.7792969
,2/25/2016 12:00,24.61206,2,310.886719,683.4531,69.84668,32.7548828
,2/25/2016 13:00,24.59253,2,310.1914,694.976563,69.96484,32.69336
,2/25/2016 14:00,24.8356934,2,310.636719,713.226563,70.22266,32.94287
,2/25/2016 15:00,26.3793945,2,310.785156,723.2422,70.50879,33.18506
,2/25/2016 16:00,29.5991211,2,311.726563,726.53125,71.1181641,33.456543
,2/25/2016 17:00,33.262207,2,313.761719,724,71.6035156,33.8105469
,2/25/2016 18:00,36.0751953,2,314.351563,719.5547,71.72754,33.8481445
,2/25/2016 19:00,39.112793,2,314.25,715.78125,71.7666,33.92041
,2/25/2016 20:00,41.015625,2,313.8164,709.8125,71.578125,33.7514648
,2/25/2016 21:00,42.2368164,2,314.90625,710.289063,72.25,34.1630859
,2/25/2016 22:00,42.60547,2,315.6953,708.7031,71.95996,33.90576
,2/25/2016 23:00,42.50293,2,315.914063,709.3828,71.9375,33.847168
,2/26/2016 0:00,43.359375,2,316.0664,704.773438,72.3457,33.9780273
,2/26/2016 1:00,42.74463,2,317.210938,698.976563,72.49121,33.96338
,2/26/2016 2:00,40.8818359,2,316.761719,700.4453,72.03027,33.8217773
,2/26/2016 3:00,38.0009766,2,316.0703,700.710938,71.62598,33.6084
,2/26/2016 4:00,37.7338867,2,316.851563,701.7969,72.20703,33.8291
,2/26/2016 5:00,38.22461,2,316.9375,706.3672,72.8652344,34.2167969
,2/26/2016 6:00,35.7744141,2,316.199219,717.164063,72.8505859,34.38867
,2/26/2016 7:00,34.45166,2,316.171875,713.4844,72.55371,34.25
,2/26/2016 8:00,33.49121,2,316.917969,705.25,72.32129,34.13037
,2/26/2016 9:00,33.1967773,2,315.515625,697.3203,72.2089844,34.1201172
,2/26/2016 10:00,33.29541,2,315.078125,694.3672,72.46289,34.3374023
,2/26/2016 11:00,33.27246,2,314.3789,694.78125,71.95508,34.0834961
,2/26/2016 12:00,33.0415039,2,313.976563,695.789063,71.4472656,33.753418
,2/26/2016 13:00,32.41797,2,313.835938,694.8672,71.23926,33.5214844
,2/26/2016 14:00,34.2734375,2,312.714844,696.4453,71.41406,33.83008
,2/26/2016 15:00,37.07617,2,311.535156,699.3594,71.61426,33.8500977
,2/26/2016 16:00,39.1318359,2,305.238281,703.6797,71.18262,33.7402344
,2/26/2016 17:00,42.71045,2,301.464844,708.7422,71.3027344,33.98535
,2/26/2016 18:00,45.8857422,2,300.0664,705.90625,71.46387,34.0546875
,2/26/2016 19:00,49.6977539,2,302.847656,696.03125,71.6005859,34.0039063
,2/26/2016 20:00,52.0844727,2,310.855469,689.664063,71.80664,33.84082
,2/26/2016 21:00,53.7832031,2,312.84375,695.5547,71.82715,33.76367
,2/26/2016 22:00,54.8344727,2,312.238281,705.7578,72.33594,33.98877
,2/26/2016 23:00,54.50244,2,313.9297,703.8047,72.56836,34.2543945
,2/27/2016 0:00,52.0375977,2,315.730469,705.1172,73.02734,34.3916
,2/27/2016 1:00,52.1801758,2,320.265625,704.476563,73.54785,34.480957
,2/27/2016 2:00,51.1582031,2,320.890625,703.375,73.12598,34.25049
,2/27/2016 3:00,50.0786133,2,320.914063,705.9375,73.05762,34.2060547
,2/27/2016 4:00,48.7148438,2,320.5586,703.34375,72.9209,34.1523438
,2/27/2016 5:00,47.21875,2,321.53125,713.59375,73.65137,34.4921875
,2/27/2016 6:00,46.4106445,2,321.714844,708.6328,73.4501953,34.4135742
,2/27/2016 7:00,45.6953125,2,321.238281,711.0547,73.5185547,34.59912
,2/27/2016 8:00,48.16992,2,321.136719,715.4922,73.68652,34.7431641
,2/27/2016 9:00,49.03125,2,321.7578,711.601563,74.1416,34.92383
,2/27/2016 10:00,49.7001953,2,321.703125,706.6094,74.02832,34.9301758
,2/27/2016 11:00,49.63086,2,321.675781,707.460938,74.07324,34.86133
,2/27/2016 12:00,49.449707,2,321.664063,701.4453,73.49414,34.51465
,2/27/2016 13:00,49.8364258,2,322.25,701.6406,73.50293,34.5166
,2/27/2016 14:00,50.9926758,2,322.109375,697.2578,73.44141,34.40088
,2/27/2016 15:00,49.15332,2,322.542969,685.625,73.19238,34.2460938
,2/27/2016 16:00,44.08203,2,320.535156,680.1875,72.47461,33.8032227
,2/27/2016 17:00,41.96045,2,316.722656,679.34375,72.35449,33.67627
,2/27/2016 18:00,40.4677734,2,315.265625,689.84375,72.59082,33.94043
,2/27/2016 19:00,40.6655273,2,315.269531,703.375,72.640625,34.1264648
,2/27/2016 20:00,40.54004,2,313.972656,711.6094,72.30762,33.9560547
,2/27/2016 21:00,40.262207,2,313.6211,712.53125,72.3027344,34.0556641
,2/27/2016 22:00,37.722168,2,312.1914,718.0078,72.05078,33.94043
,2/27/2016 23:00,36.7177734,2,310.5,707.15625,71.46094,33.65625
,2/28/2016 0:00,35.51465,2,310.4961,710.7422,72.24609,34.125
,2/28/2016 1:00,33.2885742,2,310.050781,705.40625,71.62695,33.7763672
,2/28/2016 2:00,31.8105469,2,309.214844,706.039063,71.73828,33.706543
,2/28/2016 3:00,31.4418945,2,309,702.8047,71.31445,33.6430664
,2/28/2016 4:00,30.49585,2,308.84375,704.0078,71.546875,33.84375
,2/28/2016 5:00,28.777832,2,308.761719,699.085938,71.546875,33.7172852
,2/28/2016 6:00,28.3886719,2,309.1953,697.789063,71.5918,33.5874023
,2/28/2016 7:00,27.81543,2,308.335938,701,71.42871,33.487793
,2/28/2016 8:00,27.1706543,2,308.4414,704.3828,71.47168,33.66992
,2/28/2016 9:00,26.6547852,2,308.21875,711.0781,71.74707,33.82129
,2/28/2016 10:00,25.7919922,2,307.515625,710.351563,72.04297,34.112793
