,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,2/28/2016 11:00,24.9772949,2,307.0625,706.976563,71.55176,33.92578
,2/28/2016 12:00,25.0822754,2,307.226563,701.6797,71.55176,33.9453125
,2/28/2016 13:00,25.14038,2,309.050781,692.226563,70.84668,33.45215
,2/28/2016 14:00,25.5014648,2,311.3789,698.789063,71.56348,33.7143555
,2/28/2016 15:00,26.1015625,2,313.613281,697.4453,71.35449,33.5322266
,2/28/2016 16:00,26.0986328,2,315.222656,699.5781,71.7089844,33.7055664
,2/28/2016 17:00,26.2050781,2,315.9453,697.875,72.13086,33.7060547
,2/28/2016 18:00,26.47583,2,315.625,698.710938,72.05469,33.7080078
,2/28/2016 19:00,27.10791,2,316.1211,701.023438,72.11426,33.7661133
,2/28/2016 20:00,27.38379,2,315.410156,699.335938,71.34668,33.4335938
,2/28/2016 21:00,27.5390625,2,315.3164,698.476563,71.46875,33.4755859
,2/28/2016 22:00,27.16626,2,315.394531,707.6953,71.80664,33.6186523
,2/28/2016 23:00,28.3728027,2,316.472656,717.5703,72.62695,34.3222656
,3/1/2016 0:00,29.5310059,2,316.1875,711.375,71.58594,33.78418
,3/1/2016 1:00,29.168457,2,316.3711,710.0469,72.5244141,34.1669922
,3/1/2016 2:00,29.369873,2,316.074219,704.1875,72.0244141,33.86035
,3/1/2016 3:00,30.3483887,2,316.6836,705.6094,72.2168,33.9736328
,3/1/2016 4:00,30.4455566,2,316.8047,710.0156,72.03223,34.0219727
,3/1/2016 5:00,30.35498,2,316.328125,713.21875,72.22754,34.0952148
,3/1/2016 6:00,30.7949219,2,317.539063,706.0469,72.3056641,33.9731445
,3/1/2016 7:00,31.10498,2,317.734375,701.2578,72.6630859,34.0952148
,3/1/2016 8:00,31.0827637,2,317.859375,697.085938,72.5185547,33.949707
,3/1/2016 9:00,31.03003,2,317.277344,701.5078,72.52832,34.128418
,3/1/2016 10:00,30.7155762,2,317.5625,703.9844,72.89453,34.27588
,3/1/2016 11:00,30.3381348,2,316.6211,701.6328,72.16016,33.84082
,3/1/2016 12:00,30.7121582,2,317.21875,701.3047,72.3623047,34.0043945
,3/1/2016 13:00,30.89038,2,317.535156,703.40625,72.25781,34.06543
,3/1/2016 14:00,31.2304688,2,317.3086,703.875,72.67285,34.2280273
,3/1/2016 15:00,31.8049316,2,315.5,705.2656,71.96387,33.95117
,3/1/2016 16:00,33.45508,2,317.167969,704.3906,72.61426,34.0263672
,3/1/2016 17:00,35.3789063,2,318.0078,706.726563,73.02051,34.21582
,3/1/2016 18:00,36.972168,2,318.238281,709.78125,73.5097656,34.5874023
,3/1/2016 19:00,38.4926758,2,318.082031,706.0156,73.09961,34.4760742
,3/1/2016 20:00,39.11963,2,318.2539,708.5781,73.80078,34.9301758
,3/1/2016 21:00,40.37207,2,318.726563,705.34375,73.5126953,34.9125977
,3/1/2016 22:00,40.51758,2,318.53125,708.710938,73.18457,34.81006
,3/1/2016 23:00,40.4541,2,318.8164,707.7422,72.8652344,34.40625
,3/2/2016 0:00,40.2592773,2,318.730469,707.78125,73.41504,34.70703
,3/2/2016 1:00,40.340332,2,319.7578,706.023438,74.2168,35.1796875
,3/2/2016 2:00,40.1923828,2,318.289063,715.1406,75.15918,35.81494
,3/2/2016 3:00,40.4243164,2,318.332031,711.8828,75.40137,36.1894531
,3/2/2016 4:00,39.956543,2,318.425781,706.59375,75.1084,35.88379
,3/2/2016 5:00,38.987793,2,317.667969,710.2344,75.27637,36.0097656
,3/2/2016 6:00,39.23828,2,318.4297,712.9375,75.5625,36.11035
,3/2/2016 7:00,39.4448242,2,317.3672,711.6719,74.4443359,35.546875
,3/2/2016 8:00,39.3125,2,316.886719,717.2031,74.5,35.6640625
,3/2/2016 9:00,39.84326,2,316.546875,726.226563,74.77832,36.11084
,3/2/2016 10:00,39.40088,2,318.34375,726.3125,76.0068359,36.6953125
,3/2/2016 11:00,38.496582,2,317.4297,719.1797,74.23633,35.5161133
,3/2/2016 12:00,37.190918,2,317.03125,721,74.6181641,35.7631836
,3/2/2016 13:00,36.2114258,2,316.886719,709.1094,73.88379,35.3393555
,3/2/2016 14:00,36.47119,2,315.785156,708.2422,73.83301,35.300293
,3/2/2016 15:00,36.6777344,2,316.453125,707.0547,73.73828,35.14502
,3/2/2016 16:00,36.7460938,2,316.6875,714.5625,73.93359,35.2041
,3/2/2016 17:00,37.0844727,2,317.609375,723.3594,74.38965,35.34619
,3/2/2016 18:00,36.94043,2,317.390625,730.4453,75.1875,35.8569336
,3/2/2016 19:00,37.2827148,2,317.8828,727.5625,74.75488,35.70996
,3/2/2016 20:00,38.12207,2,317.9414,728.7344,74.81445,35.6411133
,3/2/2016 21:00,37.0532227,2,319.3047,720.039063,74.37695,35.28076
,3/2/2016 22:00,36.4614258,2,318.289063,710.5,73.1181641,34.5385742
,3/2/2016 23:00,35.6157227,2,316.960938,707,72.6416,34.277832
,3/3/2016 0:00,34.75244,2,316.152344,710.960938,72.76465,34.6435547
,3/3/2016 1:00,33.7685547,2,317.023438,703.59375,72.375,34.4467773
,3/3/2016 2:00,33.3188477,2,316.5586,705.78125,71.75879,33.89795
,3/3/2016 3:00,33.0444336,2,316.71875,714.4219,72.2285156,34.215332
,3/3/2016 4:00,33.15674,2,317.730469,711.9453,72.28125,34.0976563
,3/3/2016 5:00,33.0703125,2,315.7539,669.7344,67.0957,30.2543945
,3/3/2016 6:00,31.8261719,2,315.6875,661.40625,68.15137,30.5905762
,3/3/2016 7:00,32.237793,2,311.605469,617.6172,63.5869141,26.8981934
,3/3/2016 8:00,30.9655762,2,313.476563,702.5,72.8339844,34.3681641
,3/3/2016 9:00,30.2163086,2,317.023438,703.375,73.5380859,34.6982422
,3/3/2016 10:00,30.435791,2,317.6875,705.4219,74.18555,35
,3/3/2016 11:00,31.03711,2,318.917969,708.40625,74.1416,35.06494
,3/3/2016 12:00,29.7233887,2,318.125,709.0078,73.72754,34.8393555
,3/3/2016 13:00,28.480957,2,316.707031,714.5781,73.90039,35.0327148
,3/3/2016 14:00,28.3544922,2,316.9453,708.8906,74.20215,35.3530273
,3/3/2016 15:00,27.67041,2,317.1797,680.4375,73.26367,34.8134766
,3/3/2016 16:00,27.2233887,2,316.523438,665.539063,72.22949,34.07617
,3/3/2016 17:00,26.6821289,2,315.59375,681.8281,72.2998047,33.9077148
,3/3/2016 18:00,25.6418457,2,315.980469,696.3594,72.79883,34.2631836
,3/3/2016 19:00,25.230957,2,316.34375,700.851563,72.76953,34.35254
,3/3/2016 20:00,25.3503418,2,316.0664,700.8906,72.5332,34.2094727
,3/3/2016 21:00,24.0771484,2,315.777344,706.09375,73.08887,34.4311523
,3/3/2016 22:00,22.9672852,2,315.1914,702.8203,72.1347656,34.08545
,3/3/2016 23:00,21.623291,2,314.953125,701.726563,72.23633,34.18799
,3/4/2016 0:00,19.6572266,2,313.707031,704.34375,71.8125,33.98877
,3/4/2016 1:00,18.7705078,2,314.335938,708.6406,71.9160156,34.2373047
,3/4/2016 2:00,17.17163,2,312.9297,707.148438,70.82422,33.5839844
,3/4/2016 3:00,15.7049561,2,311.855469,691.1719,70.47363,33.171875
,3/4/2016 4:00,14.5977783,2,312.292969,679.71875,70.4785156,33.1459961
,3/4/2016 5:00,12.9783936,2,312.0039,696.6875,70.5439453,33.315918
,3/4/2016 6:00,11.5031738,2,311.6953,710.7031,70.6630859,33.3984375
,3/4/2016 7:00,10.2496338,2,311.609375,711.1797,70.5556641,33.40576
,3/4/2016 8:00,9.066406,2,312.082031,700.6953,70.7001953,33.4169922
,3/4/2016 9:00,8.67749,2,311.777344,692.960938,70.59277,33.3510742
,3/4/2016 10:00,8.913574,2,308.59375,694.3047,70.86426,33.7607422
,3/4/2016 11:00,8.817261,2,304.1289,703.5781,70.05469,33.4135742
,3/4/2016 12:00,8.225586,2,303.792969,709.335938,70.27344,33.4267578
,3/4/2016 13:00,7.732605,2,303.847656,709.289063,70.09863,33.4013672
,3/4/2016 14:00,7.70593262,2,303.910156,708.2422,69.9589844,33.35742
,3/4/2016 15:00,9.386475,2,304.597656,710.75,70.76758,33.81543
,3/4/2016 16:00,10.7602539,2,305.1211,715.5156,70.296875,33.5615234
,3/4/2016 17:00,12.7695313,2,306.734375,719.7578,70.8193359,33.82617
,3/4/2016 18:00,15.0410156,2,307.136719,717.3047,70.87891,33.89502
,3/4/2016 19:00,17.217041,2,310.214844,705.835938,71.3193359,34.06201
,3/4/2016 20:00,19.5178223,2,311.4297,703.4297,71.0839844,33.76123
,3/4/2016 21:00,21.050293,2,312.335938,711.898438,71.47949,34.06494
,3/4/2016 22:00,21.40625,2,312.714844,712.148438,71.39258,34.1333
,3/4/2016 23:00,20.8051758,2,312.269531,705.75,71.42285,34.13623
,3/5/2016 0:00,19.6953125,2,311.789063,698.773438,71.1123047,33.9980469
,3/5/2016 1:00,20.0664063,2,308.773438,697.335938,70.81055,33.80127
,3/5/2016 2:00,19.8654785,2,306.761719,698.9375,70.65918,33.6865234
,3/5/2016 3:00,19.0532227,2,306.78125,700.789063,70.87305,33.79541
,3/5/2016 4:00,18.99414,2,306.8164,708.601563,70.67383,33.6030273
,3/5/2016 5:00,18.2727051,2,306.375,718.8125,71.2207,33.8959961
,3/5/2016 6:00,17.6340332,2,307.3711,715.1719,71.7314453,34.2055664
,3/5/2016 7:00,17.0444336,2,307.9375,703.2422,71.55859,34.1044922
,3/5/2016 8:00,16.2839355,2,306.980469,699.5703,71.30957,33.91455
,3/5/2016 9:00,16.0197754,2,308.0039,694.71875,71.38086,33.95703
,3/5/2016 10:00,15.5,2,308.203125,696.085938,71.52832,34.0727539
,3/5/2016 11:00,15.3548584,2,308.21875,701.3203,71.8222656,34.175293
,3/5/2016 12:00,15.6599121,2,308.523438,697.6172,71.32617,33.8793945
,3/5/2016 13:00,16.4072266,2,307.9375,702.1328,70.84082,33.66992
,3/5/2016 14:00,18.25,2,308.1289,701.523438,71.41797,33.95459
,3/5/2016 15:00,20.22583,2,308.9414,696.023438,71.3251953,33.9794922
,3/5/2016 16:00,22.5876465,2,308.144531,696.1406,70.7568359,33.57617
,3/5/2016 17:00,24.2807617,2,308.4297,703.4375,71.10156,33.7680664
,3/5/2016 18:00,25.7111816,2,308.851563,703.0078,70.87109,33.62744
,3/5/2016 19:00,27.0603027,2,309.214844,701.164063,70.828125,33.5097656
,3/5/2016 20:00,27.4541016,2,308.519531,700.125,70.13086,33.2583
,3/5/2016 21:00,26.9931641,2,308.894531,702.960938,70.92285,33.7138672
,3/5/2016 22:00,26.5,2,308.984375,693.976563,69.890625,32.98047
,3/5/2016 23:00,25.8388672,2,308.636719,696.2422,70.18945,33.0864258
,3/6/2016 0:00,24.4760742,2,308.0664,696.375,69.7089844,32.8818359
,3/6/2016 1:00,23.5917969,2,308.6875,698.5625,70.26367,33.12207
,3/6/2016 2:00,23.13379,2,308.164063,703.8203,69.91016,32.98291
,3/6/2016 3:00,23.0656738,2,309.144531,706.25,70.44531,33.3251953
,3/6/2016 4:00,22.6665039,2,308.886719,704.1328,70.0068359,33.0073242
,3/6/2016 5:00,22.23413,2,308.648438,715.6797,70.546875,33.39209
,3/6/2016 6:00,21.7456055,2,308.5703,718.03125,70.20508,33.26758
,3/6/2016 7:00,21.126709,2,308.6914,715.414063,70.38672,33.39453
,3/6/2016 8:00,20.6210938,2,308.960938,710.84375,70.92676,33.7055664
,3/6/2016 9:00,20.28247,2,308.636719,701.8125,70.43848,33.3959961
,3/6/2016 10:00,20.1225586,2,307.449219,703.1328,69.6943359,33.0498047
,3/6/2016 11:00,19.404541,2,307.4961,710.2031,70.59277,33.52539
,3/6/2016 12:00,19.6687012,2,308.6211,700.914063,70.2597656,33.5131836
,3/6/2016 13:00,20.3510742,1.98332214,308.0625,699.976563,70.22363,-133.785156
,3/6/2016 14:00,21.1501465,2,307.8047,702.0469,69.70801,33.1328125
,3/6/2016 15:00,23.0168457,2,307.6914,702.3672,69.72363,33.08545
,3/6/2016 16:00,25.5876465,2,308.9453,705.3672,70.1181641,33.30127
,3/6/2016 17:00,28.892334,2,310.0586,701.335938,70.49609,33.3168945
,3/6/2016 18:00,30.74414,2,310.238281,702.1172,70.5722656,33.3764648
,3/6/2016 19:00,32.30371,2,310.453125,701.78125,70.53613,33.4423828
,3/6/2016 20:00,33.4335938,2,310.7539,701.023438,70.75879,33.4726563
,3/6/2016 21:00,35.45166,2,311.285156,697.9922,70.49609,33.25537
,3/6/2016 22:00,36.8374023,2,310.835938,708.664063,70.5244141,33.23584
,3/6/2016 23:00,36.9111328,2,311.6289,709.648438,71.0693359,33.6547852
,3/7/2016 0:00,35.3901367,2,311.175781,707.0625,71.19141,33.6469727
,3/7/2016 1:00,34.00244,2,311.035156,705.4219,70.57129,33.3623047
,3/7/2016 2:00,32.9638672,2,310.726563,699.5781,70.22461,32.8793945
,3/7/2016 3:00,32.48584,2,309.1797,678.585938,68.38574,31.3840332
,3/7/2016 4:00,32.20703,2,309.2539,704.3594,70.6709,33.284668
,3/7/2016 5:00,32.6269531,2,310.042969,688.21875,69.8681641,32.63965
,3/7/2016 6:00,32.76709,2,306.9961,615.4375,63.05713,27.1657715
,3/7/2016 7:00,33.3623047,2,305.578125,695.960938,69.2001953,32.0805664
,3/7/2016 8:00,32.8901367,2,309.890625,708.25,71.15332,33.4785156
,3/7/2016 9:00,33.05078,2,311.222656,709.2031,71.3652344,33.6015625
,3/7/2016 10:00,32.9355469,2,311.152344,708.8203,71.18555,33.8046875
,3/7/2016 11:00,32.793457,2,311.238281,711.8125,71.52832,33.9834
,3/7/2016 12:00,33.612793,2,311.609375,702.023438,71.37598,33.82129
,3/7/2016 13:00,34.0249023,2,311.402344,699.3281,70.9560547,33.5092773
,3/7/2016 14:00,34.25,2,311.8125,703.46875,71.63672,33.93701
,3/7/2016 15:00,36.9248047,2,311.960938,707.1953,71.9560547,34.0834961
,3/7/2016 16:00,38.46875,2,311.9922,701.21875,71.1435547,33.60742
,3/7/2016 17:00,41.8876953,2,312.722656,695.7344,71.43555,33.5625
,3/7/2016 18:00,42.56299,2,311.722656,692.0078,70.51367,33.184082
,3/7/2016 19:00,43.6831055,2,312.1797,690.5,71.43359,33.581543
,3/7/2016 20:00,43.12451,2,312.351563,691.5547,71.40332,33.4223633
,3/7/2016 21:00,42.7124023,2,312.230469,696.1797,70.99121,33.3681641
,3/7/2016 22:00,42.56006,2,311.164063,697.34375,70.47656,33.1352539
,3/7/2016 23:00,41.7827148,2,311.910156,692.914063,71.54883,33.4848633
,3/8/2016 0:00,40.88916,2,311.667969,692,71.30664,33.34424
,3/8/2016 1:00,40.1015625,2,312.03125,707.8828,71.8818359,33.7832031
,3/8/2016 2:00,38.2568359,2,312.074219,711.976563,72.07129,33.90088
,3/8/2016 3:00,37.33545,2,312.3164,718.09375,72.4375,34.1235352
,3/8/2016 4:00,36.3457031,2,312.351563,719.289063,72.5439453,34.1777344
,3/8/2016 5:00,36.9731445,2,313.1172,715.085938,72.83789,34.3398438
,3/8/2016 6:00,37.230957,2,313.2461,706.4219,72.61426,34.1176758
,3/8/2016 7:00,37.449707,2,311.9375,709.1719,71.78418,33.7001953
,3/8/2016 8:00,37.72168,2,312.949219,714.875,72.95117,34.35498
,3/8/2016 9:00,37.8959961,2,312.949219,714.710938,72.625,34.07422
,3/8/2016 10:00,35.82129,2,313.414063,710.5625,72.88672,34.3369141
,3/8/2016 11:00,34.1777344,2,313.394531,686.4297,70.8994141,32.965332
,3/8/2016 12:00,33.47998,2,311.769531,699.1875,71.9189453,33.7519531
,3/8/2016 13:00,33.46338,2,311.859375,694.6719,72.3369141,33.9609375
,3/8/2016 14:00,35.0922852,2,312.671875,695.84375,72.59766,34.07959
,3/8/2016 15:00,36.2451172,2,312.7578,699.1172,72.98047,34.2773438
,3/8/2016 16:00,37.0874023,2,312.7578,698.664063,72.65039,34.31494
,3/8/2016 17:00,38.671875,2,312.351563,700.2422,72.0625,33.9960938
,3/8/2016 18:00,40.8798828,2,313.4375,700.1953,72.8193359,34.45215
,3/8/2016 19:00,42.5161133,2,312.7578,697.3281,72.6005859,34.2919922
,3/8/2016 20:00,43.8764648,2,313.417969,694.335938,72.77051,34.42627
,3/8/2016 21:00,45.50049,2,313.203125,695.460938,72.76074,34.2485352
,3/8/2016 22:00,46.3710938,2,313.65625,701.65625,72.73926,34.2763672
,3/8/2016 23:00,46.34424,2,314.210938,706.101563,73.4189453,34.4155273
,3/9/2016 0:00,43.3227539,2,313.707031,706.0625,73.31348,34.3671875
,3/9/2016 1:00,41.8081055,2,313.734375,702.71875,72.98633,34.3388672
,3/9/2016 2:00,41.64258,2,312.910156,716,72.93848,34.2602539
,3/9/2016 3:00,41.75293,2,313.042969,723.398438,73.96973,34.82373
,3/9/2016 4:00,40.7802734,2,314.160156,714.6719,74.0810547,35.00879
,3/9/2016 5:00,41.409668,2,311.789063,659.3672,68.0527344,30.6757813
,3/9/2016 6:00,42.1665039,2,312.5039,711.398438,73.65137,34.5239258
,3/9/2016 7:00,43.6015625,2,313.511719,702.875,72.97949,34.3046875
,3/9/2016 8:00,43.9780273,2,315.042969,688.84375,74.14551,34.796875
,3/9/2016 9:00,42.609375,2,313.96875,677.9453,73.15918,34.2597656
,3/9/2016 10:00,44.0981445,2,313.226563,677.648438,73.02637,34.1982422
,3/9/2016 11:00,44.168457,2,313.640625,678.9219,73.1123047,34.2490234
,3/9/2016 12:00,44.59424,2,313.664063,686.8281,72.75488,33.94287
,3/9/2016 13:00,44.87207,2,314.300781,695.1406,73.49512,34.17334
,3/9/2016 14:00,43.9956055,2,314.390625,703.6875,73.97363,34.605957
,3/9/2016 15:00,44.4355469,2,315,701.476563,74.3916,34.855957
,3/9/2016 16:00,45.36963,2,315.085938,695.164063,74.09863,34.6669922
,3/9/2016 17:00,46.38086,2,315.359375,696.3594,74.33887,34.6523438
,3/9/2016 18:00,50.41992,2,316.53125,694.9531,74.56055,34.57617
,3/9/2016 19:00,54.7138672,2,317.1914,698.28125,74.93848,34.6772461
,3/9/2016 20:00,59.1865234,2,319.1953,700.4297,75.7626953,35.0888672
,3/9/2016 21:00,63.67578,2,320.152344,707.34375,76.08887,35.3203125
,3/9/2016 22:00,64.71289,2,322.234375,710.726563,76.71289,35.690918
,3/9/2016 23:00,64.6435547,2,324.3164,709.5078,76.36426,35.33008
,3/10/2016 0:00,64.1748047,2,326.402344,713.1797,76.36426,35.3818359
,3/10/2016 1:00,59.39502,2,325.5547,719.5,75.91992,35.1088867
,3/10/2016 2:00,56.01367,2,325.285156,719.5781,76.3505859,35.34668
,3/10/2016 3:00,52.7055664,2,324.214844,712.851563,75.40137,35.1181641
,3/10/2016 4:00,50.605957,2,322.769531,717.9297,75.5439453,35.23828
,3/10/2016 5:00,48.3105469,2,322.785156,710.03125,75.02637,35.01367
,3/10/2016 6:00,46.03955,2,322.1836,709.476563,74.67578,34.79004
,3/10/2016 7:00,45.7602539,1.98181152,316.0625,692.039063,73.08984,33.9536133
,3/10/2016 8:00,43.9301758,1.98332214,316.386719,692.6094,73.14746,33.96582
,3/10/2016 9:00,42.1435547,2,322.5664,601.9531,66.90625,28.7849121
,3/10/2016 10:00,40.88867,2,314.597656,139.117188,31.5678711,6.067566
,3/10/2016 11:00,39.355957,2,276.480469,0,20.3815918,1.82003784
,3/10/2016 12:00,37.8833,2,232.917969,0,39.23242,7.59136963
,3/10/2016 13:00,37.8334961,2,199.335938,0,50.49414,14.1063232
,3/10/2016 14:00,38.6381836,2,174.337891,0,48.8535156,13.6348877
,3/10/2016 15:00,39.39746,1.81666565,162.4668,0,58.0927734,10.8967285
,3/10/2016 16:00,41.4765625,1.86665344,222.1289,0,38.8540039,2.95050049
,3/10/2016 17:00,42.71875,2,253.0039,0,33.93457,3.398529
,3/10/2016 18:00,45.3251953,2,212.6875,0,48.63037,11.3811035
,3/10/2016 19:00,46.26123,2,157.652344,0,45.4384766,10.7191162
,3/10/2016 20:00,47.1865234,2,131.822266,0,40.581543,8.97998
,3/10/2016 21:00,47.58252,2,126.025391,0,18.7463379,1.26593018
,3/10/2016 22:00,47.3798828,2,115.738281,0,21.3361816,1.83618164
,3/10/2016 23:00,46.78125,2,104.867188,0,21,1.33869934
,3/11/2016 0:00,45.49463,2,96.8418,0,21,1.34266663
,3/11/2016 1:00,45.4394531,2,90.46777,0,21,1.41021729
,3/11/2016 2:00,45.0302734,2,85.16113,0,21,1.49365234
,3/11/2016 3:00,44.1323242,2,81.22461,0,21,1.368393
,3/11/2016 4:00,43.76123,2,77.91211,0,21,1.379303
,3/11/2016 5:00,43.434082,2,74.6630859,0,21,1.4606781
,3/11/2016 6:00,42.9482422,2,71.97656,0,21,1.49026489
,3/11/2016 7:00,41.20752,2,69.69043,0,21,1.50157166
,3/11/2016 8:00,39.84326,2,67.47461,0,21,1.51222229
,3/11/2016 9:00,38.6357422,2,65.45508,0,21,1.49334717
,3/11/2016 10:00,38.34961,2,63.66211,0,21,1.50379944
,3/11/2016 11:00,37.7959,2,62.2827148,0,21,1.52336121
,3/11/2016 12:00,37.1665039,2,60.9594727,0,21,1.5426178
,3/11/2016 13:00,36.9140625,2,60.0068359,0,21,1.54542542
,3/11/2016 14:00,37.3203125,2,59.409668,0,17.4165039,0.9022827
,3/11/2016 15:00,37.9326172,2,60.1577148,0,10,-0.369873047
,3/11/2016 16:00,38.76709,2,60.043457,0,10,-0.371059418
,3/11/2016 17:00,39.9111328,2,60.22705,0,10,-0.371372223
,3/11/2016 18:00,41.7402344,2,59.9838867,0,10,-0.371070862
,3/11/2016 19:00,43.152832,2,59.7563477,0,10,-0.370029449
,3/11/2016 20:00,44.4160156,2,60.0986328,0,10,-0.369567871
,3/11/2016 21:00,45.293457,2,59.7797852,0,10,-0.370323181
,3/11/2016 22:00,45.2417,2,59.9360352,0,10,-0.370533
,3/11/2016 23:00,44.73877,2,60.15039,0,10,-0.37197113
,3/12/2016 0:00,43.5375977,2,60.3916,0,10,-0.370231628
,3/12/2016 1:00,42.65869,2,60.27002,0,10,-0.370399475
,3/12/2016 2:00,41.5444336,2,60.41162,0,10,-0.369873047
,3/12/2016 3:00,39.8208,2,60.20996,0,10,-0.3683548
,3/12/2016 4:00,38.76709,2,60.48877,0,10,-0.369113922
,3/12/2016 5:00,37.55664,2,60.5581055,0,10,-0.369113922
,3/12/2016 6:00,37.6831055,2,60.2407227,0,10,-0.3705368
,3/12/2016 7:00,38.331543,2,59.7709961,0,10,-0.369865417
,3/12/2016 8:00,40.70752,1.33332825,60.668457,0,26.6740723,-0.3706169
,3/12/2016 9:00,40.8984375,1,60.96045,0,0,-0.369873047
,3/12/2016 10:00,39.94629,1,61.9375,0,0,-0.369117737
,3/12/2016 11:00,39.519043,1,63.1630859,0,0,-0.370624542
,3/12/2016 12:00,39.097168,1,64.36426,0,0,-0.370624542
,3/12/2016 13:00,39.3857422,1,65.40625,0,0,-0.369869232
,3/12/2016 14:00,40.97412,1,66.12793,0,0,-0.370681763
,3/12/2016 15:00,42.30127,1,67.32617,0,0,-0.3699646
,3/12/2016 16:00,43.8232422,1,68.19922,0,0,-0.371257782
,3/12/2016 17:00,45.527832,1,69.02832,0,0,-0.371383667
,3/12/2016 18:00,46.7485352,1,69.92285,0,0,-0.369873047
,3/12/2016 19:00,47.5810547,1,71.0439453,0,0,-0.370628357
,3/12/2016 20:00,48.38379,1,72.0693359,0,0,-0.371387482
,3/12/2016 21:00,49.5415039,1,73.15332,0,0,-0.369113922
,3/12/2016 22:00,49.4443359,1,74.06641,0,0,-0.368042
,3/12/2016 23:00,48.7109375,1,74.68457,0,0,-0.369567871
,3/13/2016 0:00,48.01758,1,75.72656,0,0,-0.3713646
,3/13/2016 1:00,47.6967773,1,76.70703,0,0,-0.369873047
,3/13/2016 2:00,48.0898438,1,77.45996,0,0,-0.370624542
,3/13/2016 3:00,46.8110352,1,77.97266,0,0,-0.369117737
,3/13/2016 4:00,45.659668,1,78.4501953,0,0,-0.369873047
,3/13/2016 5:00,46.2910156,1,78.92676,0,0,-0.369113922
,3/13/2016 6:00,46.61963,1,79.3847656,0,0,-0.369190216
,3/13/2016 7:00,45.6084,1,79.75488,0,0,-0.369155884
,3/13/2016 8:00,46.9667969,1,80.05859,0,0,-0.369873047
,3/13/2016 9:00,48.92334,1.56666565,78.99512,0,5.5,-0.371356964
,3/13/2016 10:00,50.534668,2,72.24902,0,10,-0.368888855
,3/13/2016 11:00,51.6831055,2,69.34961,0,10,-0.369796753
,3/13/2016 12:00,53.35791,2,68.09863,0,10,-0.369873047
,3/13/2016 13:00,53.8398438,2,67.6123047,0,10,-0.369873047
,3/13/2016 14:00,56.27246,2,67.49219,0,12.5793457,-0.297359467
,3/13/2016 15:00,57.1088867,1.949997,66.56836,0,20,0.010185242
,3/13/2016 16:00,59.65869,1.98332214,67.1435547,0,20,-166.619141
,3/13/2016 17:00,61.47461,2,68.33594,0,20,0.04080057
,3/13/2016 18:00,63.20703,2,68.92969,0,19.833252,0.062098026
,3/13/2016 19:00,64.4560547,2,70.26074,0,10,-0.366699219
,3/13/2016 20:00,65.85156,2,71.50098,0,10,-0.369220734
,3/13/2016 21:00,66.56738,2,72.55078,0,10,-0.3704872
,3/13/2016 22:00,66.68359,2,73.14844,0,10,-0.3690071
,3/13/2016 23:00,67.22363,2,74.34961,0,10,-0.3705368
,3/14/2016 0:00,65.2119141,2,76.1494141,0,10,-0.369789124
,3/14/2016 1:00,61.78662,2,77.96484,0,10,-0.370552063
,3/14/2016 2:00,60.2802734,2,79.21387,0,10,-0.369049072
,3/14/2016 3:00,60.8535156,2,81.1318359,0,10,-0.371322632
,3/14/2016 4:00,60.17383,2,83.54199,0,10,-0.369873047
,3/14/2016 5:00,59.9248047,2,86.3681641,0,10,-0.369873047
,3/14/2016 6:00,59.4467773,2,90.02832,0,10,-0.370319366
,3/14/2016 7:00,59.12451,2,93.87109,0,10,-0.3701744
,3/14/2016 8:00,59.42627,2,97.25781,0,10,-0.369873047
,3/14/2016 9:00,59.85547,2,100.765625,0,10,-0.369117737
,3/14/2016 10:00,59.5522461,2,103.772461,0,10,-0.369873047
,3/14/2016 11:00,60.0791,2,106.822266,0,10,-0.369873047
,3/14/2016 12:00,60.2631836,2,109.993164,0,10,-0.369873047
,3/14/2016 13:00,61.737793,2,112.660156,0,10,-0.369873047
,3/14/2016 14:00,64.1806641,2,114.981445,0,10,-0.369873047
,3/14/2016 15:00,66.7910156,2,118.768555,0,10.9044189,-0.369873047
,3/14/2016 16:00,67.2666,2,124.775391,0,12.1452637,-0.368732452
,3/14/2016 17:00,72.0498047,2,123.827148,0,18.1623535,0.716346741
,3/14/2016 18:00,68.56641,1.96665955,126.228516,0,18.2397461,1.37986755
,3/14/2016 19:00,65.0751953,2,140.833984,0,21.9526367,2.11270142
,3/14/2016 20:00,62.6669922,2,152.833984,0,22.55664,2.11376953
,3/14/2016 21:00,60.14502,2,173.076172,0,22.8825684,2.328308
,3/14/2016 22:00,58.9931641,2,190.884766,0,24.9101563,2.708435
,3/14/2016 23:00,56.8706055,2,203.240234,0,26.3540039,2.93200684
,3/15/2016 0:00,55.1118164,2,210.115234,0,26.4147949,2.89825439
,3/15/2016 1:00,53.581543,2,215.306641,0,26.4472656,2.888977
,3/15/2016 2:00,52.45459,2,221.964844,0,25.6181641,2.68890381
,3/15/2016 3:00,51.62744,2,228.457031,0,25.6081543,2.69641113
,3/15/2016 4:00,50.637207,2,235.7461,0,29.2915039,4.19836426
,3/15/2016 5:00,49.0786133,2,232.589844,198.169922,32.9282227,6.2991333
,3/15/2016 6:00,47.31543,2,220.9043,344.324219,39.5219727,9.866455
,3/15/2016 7:00,46.53711,2,225.740234,375.0586,40.3930664,10.1870117
,3/15/2016 8:00,45.472168,2,229.712891,386.171875,41.3959961,11.1246338
,3/15/2016 9:00,44.53711,2,232.34375,379.3125,41.18506,11.824585
,3/15/2016 10:00,44.0048828,2,233.513672,385.011719,42.4917,12.4730225
,3/15/2016 11:00,43.2197266,2,235.474609,394.480469,47.362793,15.2781982
,3/15/2016 12:00,42.5859375,2,249.646484,398.4414,48.7880859,15.7020264
,3/15/2016 13:00,42.0673828,2,277.542969,391.53125,49.1489258,15.1846924
,3/15/2016 14:00,41.6328125,2,285.75,378.957031,47.5839844,14.1971436
,3/15/2016 15:00,41.9209,2,286.890625,377.1328,46.90674,13.9064941
,3/15/2016 16:00,41.98535,2,288.046875,371.023438,46.5869141,13.6063232
,3/15/2016 17:00,43.3056641,2,289.730469,362.664063,45.965332,12.6660156
,3/15/2016 18:00,45.5126953,2,290.550781,356.976563,45.3134766,11.9771729
,3/15/2016 19:00,47.9760742,2,291.164063,350.5,45.5717773,11.9453125
,3/15/2016 20:00,49.2060547,2,291.363281,344.636719,45.04492,11.7911377
,3/15/2016 21:00,49.53711,2,292.144531,344.839844,45.722168,12.057251
,3/15/2016 22:00,48.9707031,2,292.832031,343.9453,45.5776367,11.987793
,3/15/2016 23:00,48.0556641,2,292.9961,347.796875,45.8676758,12.0914307
,3/16/2016 0:00,46.230957,2,293.238281,351.097656,45.2202148,11.9165039
,3/16/2016 1:00,46.1044922,2,293.0039,354.90625,45.3667,11.8566895
,3/16/2016 2:00,45.49707,2,293.5586,373.859375,47.2885742,12.8100586
,3/16/2016 3:00,45.3476563,2,300.21875,582.875,61.43164,23.3706055
,3/16/2016 4:00,44.77881,2,313.550781,665.8281,68.37402,30.2885742
,3/16/2016 5:00,43.9648438,2,314.464844,685.0156,70.2334,31.5031738
,3/16/2016 6:00,42.6723633,2,315.4922,703.5781,72.4834,33.2460938
,3/16/2016 7:00,41.9834,2,316.660156,707.03125,73.08203,33.7094727
,3/16/2016 8:00,40.6792,2,316.3828,704.71875,72.72461,33.6318359
,3/16/2016 9:00,39.3085938,2,316.4336,701.65625,72.97754,33.8027344
,3/16/2016 10:00,37.69629,2,315.7422,693.3594,72.41797,33.43164
,3/16/2016 11:00,37.15088,2,315.0586,694.164063,72.09766,33.3042
,3/16/2016 12:00,36.4501953,2,315.238281,697.59375,72.171875,33.2539063
,3/16/2016 13:00,35.5927734,2,316.777344,699.1094,72.55469,33.65332
,3/16/2016 14:00,36.79248,2,319.359375,695.4531,71.04297,32.2792969
,3/16/2016 15:00,38.5791,2,321.4961,691.210938,71.91211,33.09912
,3/16/2016 16:00,41.1635742,2,321.859375,685.898438,72.06152,33.293457
,3/16/2016 17:00,43.9267578,2,319.972656,598.8594,64.65625,27.4282227
,3/16/2016 18:00,46.6313477,2,319.7422,679.9375,71.32324,32.50049
,3/16/2016 19:00,48.35742,2,321.796875,687.3906,71.82031,32.859375
,3/16/2016 20:00,49.984375,2,323.539063,700.40625,72.81836,33.5107422
,3/16/2016 21:00,50.67285,2,322.4297,705.7578,71.9082,33.17383
,3/16/2016 22:00,50.33838,2,320.101563,708.039063,71.2001953,32.74463
,3/16/2016 23:00,49.8105469,2,319.3711,709.46875,71.0459,32.58496
,3/17/2016 0:00,49.14502,2,320.4453,708.9453,72.59375,33.3989258
,3/17/2016 1:00,48.93701,2,320.660156,701.476563,71.71094,33.0375977
,3/17/2016 2:00,47.2607422,2,320.3047,701.28125,71.859375,33.13867
,3/17/2016 3:00,47.46875,2,320.597656,702.101563,72.13379,33.2207031
,3/17/2016 4:00,47.3330078,2,320.28125,701.710938,72.40527,33.3901367
,3/17/2016 5:00,43.9980469,2,320.394531,704.2578,73.05469,33.753418
,3/17/2016 6:00,42.86133,2,320.988281,704.1875,72.78711,33.54541
,3/17/2016 7:00,42.296875,2,320.105469,702.8906,72.75879,33.496582
,3/17/2016 8:00,42.034668,2,319.140625,697.6094,72.01953,33.2250977
,3/17/2016 9:00,42.9765625,2,318.8125,693.960938,71.96289,33.15088
,3/17/2016 10:00,43.6630859,2,318.730469,699.3906,72.18555,33.2294922
,3/17/2016 11:00,43.85498,2,319.113281,697.3203,71.34863,32.6806641
,3/17/2016 12:00,44.0805664,2,320.042969,693.9844,71.49707,32.54785
,3/17/2016 13:00,44.3115234,2,320.851563,698.9922,71.8418,32.9423828
,3/17/2016 14:00,45.34424,2,320.738281,698.6953,71.8027344,32.9960938
,3/17/2016 15:00,46.28174,2,321.410156,698.09375,72.3847656,33.35205
,3/17/2016 16:00,45.9990234,2,321.226563,704.0703,72.80762,33.6289063
,3/17/2016 17:00,46.7392578,2,320.835938,705.5156,71.87402,33.1499023
,3/17/2016 18:00,47.3740234,2,321.792969,715.9531,72.8535156,33.4697266
,3/17/2016 19:00,48.69922,2,323.601563,703.8047,73.19336,33.6347656
,3/17/2016 20:00,48.9536133,2,323.707031,691.148438,72.171875,32.97119
,3/17/2016 21:00,49.1972656,2,322.398438,683.71875,71.20703,32.5351563
,3/17/2016 22:00,49.28125,2,321.355469,696.03125,71.76758,32.88867
,3/17/2016 23:00,49.0380859,2,321.734375,707.78125,72.66211,33.3398438
,3/18/2016 0:00,47.46045,2,321.917969,713.1875,72.37793,33.37256
,3/18/2016 1:00,45.9594727,2,322.644531,712.9375,72.0918,33.17285
,3/18/2016 2:00,44.90576,2,321.398438,709.8672,72.4755859,33.24463
,3/18/2016 3:00,44.4868164,2,319.890625,710.5078,71.66016,32.94629
,3/18/2016 4:00,43.4165039,2,321.105469,710.6406,72.85254,33.63623
,3/18/2016 5:00,42.9389648,2,321.046875,703.4844,72.8027344,33.5375977
,3/18/2016 6:00,42.9125977,2,320.835938,698.2578,72.6494141,33.57715
,3/18/2016 7:00,41.98291,2,320.074219,687.726563,72.32715,33.5131836
,3/18/2016 8:00,41.1181641,2,319.605469,687.2031,71.76172,33.24414
,3/18/2016 9:00,39.01367,2,318.851563,692.03125,71.51172,33.1040039
,3/18/2016 10:00,37.6743164,2,319.167969,699.2656,72.08789,33.375
,3/18/2016 11:00,36.9990234,2,319.203125,699.7578,71.52734,33.0083
,3/18/2016 12:00,36.63672,2,318.796875,701.1953,71.6123047,33.2319336
,3/18/2016 13:00,38.45996,2,319.1328,697.25,71.49219,33.10498
,3/18/2016 14:00,39.66797,2,319.839844,698.039063,72.3964844,33.6015625
,3/18/2016 15:00,43.1513672,2,319.273438,706.6328,72.5751953,33.81543
,3/18/2016 16:00,44.93799,2,319.324219,705.0078,71.71289,33.3876953
,3/18/2016 17:00,46.1792,2,319.078125,700.2031,70.90137,32.60791
,3/18/2016 18:00,47.44287,2,319.6328,696.7656,71.1416,32.60547
,3/18/2016 19:00,48.39258,2,319.648438,694.3906,70.83008,32.4780273
,3/18/2016 20:00,49.09961,2,320.3672,697.2656,71.88281,33.0415039
,3/18/2016 21:00,49.6157227,2,319.714844,704.914063,71.98633,33.1118164
,3/18/2016 22:00,50.35742,2,319.375,698.9453,70.80762,32.48633
,3/18/2016 23:00,49.4980469,2,318.9922,700.1797,70.9501953,32.5092773
,3/19/2016 0:00,48.3032227,2,318.851563,700.523438,71.2314453,32.6967773
,3/19/2016 1:00,47.31836,2,318.664063,702.6719,71.27734,32.7719727
,3/19/2016 2:00,46.5722656,2,319.203125,701.664063,71.49609,33.0249023
,3/19/2016 3:00,45.2519531,2,319.5586,702.664063,71.92285,33.453125
,3/19/2016 4:00,43.80078,2,319.105469,698.7969,71.57129,33.18457
,3/19/2016 5:00,43.8959961,2,319.792969,697.96875,71.99609,33.19629
,3/19/2016 6:00,46.5273438,2,320.914063,697.039063,72.52734,33.5273438
,3/19/2016 7:00,46.21289,2,321.1328,697.289063,72.63965,33.63037
,3/19/2016 8:00,45.45117,2,320.5039,698.09375,72.15527,33.5009766
,3/19/2016 9:00,42.9472656,2,319.605469,697.914063,71.2285156,32.9394531
,3/19/2016 10:00,43.39795,2,318.738281,696.25,71.01953,32.7739258
,3/19/2016 11:00,44.1357422,2,319.269531,695.710938,71.2998047,32.97168
,3/19/2016 12:00,44.5043945,2,319.140625,694.585938,71.06348,32.8227539
,3/19/2016 13:00,43.9892578,2,318.640625,703.6719,71.0214844,32.8686523
,3/19/2016 14:00,44.37256,2,319.460938,704.476563,71.39746,33.0297852
,3/19/2016 15:00,46.69873,2,319.773438,702.625,71.25586,32.9013672
,3/19/2016 16:00,49.07959,2,320.332031,699.78125,71.51367,33.0151367
,3/19/2016 17:00,51.871582,2,319.8789,696.1328,70.7402344,32.57422
,3/19/2016 18:00,53.8989258,2,320.265625,689.976563,70.83887,32.56006
,3/19/2016 19:00,55.56543,2,321.1797,685.7344,71.1543,32.7451172
,3/19/2016 20:00,55.40381,2,320.0039,693.4531,70.7334,32.425293
,3/19/2016 21:00,55.3359375,2,321.511719,706.3906,71.98828,33.10205
,3/19/2016 22:00,55.4589844,2,321.601563,705.7578,71.49707,32.8735352
,3/19/2016 23:00,56.02539,2,321.1914,703.6719,71.5556641,32.831543
,3/20/2016 0:00,55.265625,2,321.523438,700.2031,71.63281,33.06543
,3/20/2016 1:00,54.13086,2,321.011719,695.7656,71.14746,32.73877
,3/20/2016 2:00,52.56201,2,321.542969,701.96875,72.21973,33.15088
,3/20/2016 3:00,51.390625,2,321.097656,704.1094,72.06738,33.1430664
,3/20/2016 4:00,50.875,2,321.53125,708.601563,72.25,33.2334
,3/20/2016 5:00,49.93799,2,320.8672,705.3594,71.19043,32.6430664
,3/20/2016 6:00,48.7856445,2,321.1211,697.0703,71.40137,32.7368164
,3/20/2016 7:00,47.76172,2,319.8125,688.1328,71.2880859,32.8105469
,3/20/2016 8:00,47.34082,2,319.042969,686.460938,70.86133,32.4760742
,3/20/2016 9:00,47.65869,2,319.785156,696.085938,71.52734,32.83203
,3/20/2016 10:00,47.9760742,2,319.851563,698.8828,71.15625,32.734375
,3/20/2016 11:00,48.3500977,2,320.085938,700.78125,71.5293,32.8334961
,3/20/2016 12:00,47.2231445,2,319.8789,700.1719,71.9707,33.0751953
,3/20/2016 13:00,47.0498047,2,319.953125,700.9219,71.88086,32.9848633
,3/20/2016 14:00,48.5639648,2,320.539063,705.648438,72.30762,33.23584
,3/20/2016 15:00,50.84424,2,321.324219,699.9219,71.61133,32.887207
,3/20/2016 16:00,51.168457,2,321.734375,697.9531,72.32129,33.09424
,3/20/2016 17:00,50.4755859,2,322.6328,693.2422,72.66113,33.2236328
,3/20/2016 18:00,52.40381,2,322.777344,684.6953,71.68457,32.546875
,3/20/2016 19:00,53.13867,2,319.78125,605.226563,63.70117,26.69873
,3/20/2016 20:00,54.3208,2,316.6836,676.4922,69.01074,30.5322266
,3/20/2016 21:00,54.6552734,2,321.109375,707.0547,72.73926,33.2543945
,3/20/2016 22:00,54.8564453,2,321.8164,710.4219,72.84766,33.3833
,3/20/2016 23:00,54.699707,2,321.425781,705.976563,71.75488,32.7460938
,3/21/2016 0:00,52.6635742,2,321.296875,700.664063,71.61426,32.5390625
,3/21/2016 1:00,51.8417969,2,320.988281,698.585938,71.46484,32.53076
,3/21/2016 2:00,50.82373,2,321.3086,702.148438,71.82422,32.8398438
,3/21/2016 3:00,50.0273438,2,321.3828,708.7578,71.82031,32.71338
,3/21/2016 4:00,49.1333,2,322.289063,708.8906,72.50293,33.027832
,3/21/2016 5:00,48.465332,2,323.078125,707.476563,72.9902344,33.2426758
,3/21/2016 6:00,48.034668,2,322.925781,705.9844,72.9541,33.3061523
,3/21/2016 7:00,47.2348633,2,321.839844,706.3125,72.25586,33.1264648
,3/21/2016 8:00,47.6582031,2,321.722656,703.0078,72.47363,33.0615234
,3/21/2016 9:00,45.65381,2,321.238281,698.101563,72.51758,33.22119
,3/21/2016 10:00,43.2822266,2,320.125,692.875,71.79785,33.0410156
,3/21/2016 11:00,41.699707,2,320.3047,688.6719,71.93262,32.98877
,3/21/2016 12:00,40.1518555,2,318.972656,693.78125,71.37305,32.690918
,3/21/2016 13:00,40.8510742,2,319.460938,696.75,71.4541,32.6923828
,3/21/2016 14:00,41.6611328,2,319.3203,702.476563,72.01758,33.0888672
,3/21/2016 15:00,42.8701172,2,319.394531,707,72.2089844,33.1923828
,3/21/2016 16:00,44.66748,2,319.648438,708.2578,72.21289,33.1123047
,3/21/2016 17:00,46.8930664,2,320.109375,700.2969,71.7001953,32.76367
,3/21/2016 18:00,48.5297852,2,320.125,702.0703,71.52051,32.6230469
,3/21/2016 19:00,49.55664,2,321.78125,705.9297,72.57617,33.21631
,3/21/2016 20:00,50.8588867,2,322.5625,708.65625,73.12598,30.7768555
,3/21/2016 21:00,51.9052734,2,322.089844,706.9531,72.796875,0
,3/21/2016 22:00,52.72461,2,322.792969,706.3594,72.87695,0
,3/21/2016 23:00,52.6289063,2,322.398438,704.8828,71.703125,0
,3/22/2016 0:00,50.8505859,2,322.472656,703.9531,72.08301,0
,3/22/2016 1:00,50.49707,2,322.2422,700.1406,71.3818359,0
,3/22/2016 2:00,50.2456055,2,321.6328,701.8203,71.84473,0
,3/22/2016 3:00,50.4213867,2,321.9336,701.6953,71.60156,0
,3/22/2016 4:00,50.1523438,2,321.5078,700.5781,70.9501953,0
,3/22/2016 5:00,48.7705078,2,322.296875,703.4844,72.1347656,0
,3/22/2016 6:00,47.69629,2,322.53125,700.039063,72.63672,0
,3/22/2016 7:00,46.9277344,2,322.417969,697.2344,72.46289,0
,3/22/2016 8:00,46.1767578,2,321.636719,696.4375,72.01172,0
,3/22/2016 9:00,45.5869141,2,320.964844,694.8906,71.48633,0
,3/22/2016 10:00,44.13965,2,320.4375,696.5703,71.875,0
,3/22/2016 11:00,43.8422852,2,320.527344,698.2969,71.1689453,0
,3/22/2016 12:00,43.5180664,2,321.65625,700.9844,72.0244141,0
,3/22/2016 13:00,45.5302734,2,321.351563,701.65625,71.73047,0
,3/22/2016 14:00,47.5615234,2,321.546875,697.5547,71.6494141,0
,3/22/2016 15:00,49.9335938,2,320.9297,693.851563,71.515625,0
,3/22/2016 16:00,52.52246,2,321.898438,691.3203,72.1748047,0
,3/22/2016 17:00,55.2334,2,322.714844,693.085938,72.4619141,0
,3/22/2016 18:00,57.2436523,2,323.859375,694.789063,72.97461,0
,3/22/2016 19:00,59.22705,2,324.03125,698.03125,72.703125,0
,3/22/2016 20:00,60.1357422,2,323.84375,706.6172,72.4160156,0
,3/22/2016 21:00,60.6181641,2,324.1836,717.65625,72.0068359,0
,3/22/2016 22:00,59.7236328,2,324.1211,717.523438,72.21289,0
,3/22/2016 23:00,57.5356445,2,323.777344,714.5078,71.69043,0
,3/23/2016 0:00,54.6943359,2,323.597656,708.5547,72.3222656,0
,3/23/2016 1:00,53.3481445,2,323.414063,706.2031,71.95215,0
,3/23/2016 2:00,51.980957,2,324.175781,698.7969,72.22168,0
,3/23/2016 3:00,49.97705,2,324.3789,696.40625,72.70508,0
,3/23/2016 4:00,49.3544922,2,323.363281,696.5078,72.62305,0
,3/23/2016 5:00,49.95996,2,322.652344,698.4375,72.8125,0
,3/23/2016 6:00,49.003418,2,322.152344,697.2344,71.66797,0
,3/23/2016 7:00,48.3027344,2,321.285156,698.851563,71.5068359,0
,3/23/2016 8:00,48.15332,2,320.960938,703.1406,71.5839844,0
,3/23/2016 9:00,47.13916,2,321.339844,707.9531,71.6660156,0
,3/23/2016 10:00,43.9619141,2,321.585938,709.1719,71.45508,0
,3/23/2016 11:00,42.7744141,2,320.839844,706.3125,71.3964844,0
,3/23/2016 12:00,42.0268555,2,321.582031,698.3594,71.74707,0
,3/23/2016 13:00,44.87207,2,321.25,692.539063,71.55078,0
,3/23/2016 14:00,48.04834,2,321.828125,688.5781,71.15234,0
,3/23/2016 15:00,51.190918,2,322.148438,691.15625,71.34961,0
,3/23/2016 16:00,52.324707,2,322.5547,703.25,71.76953,0
,3/23/2016 17:00,55.33789,2,324.28125,707.21875,72.7910156,0
,3/23/2016 18:00,57.6411133,2,324.714844,707.539063,73.03418,0
,3/23/2016 19:00,58.503418,2,324.523438,702.6328,72.73926,0
,3/23/2016 20:00,59.33545,2,324.351563,703.7656,72.453125,0
,3/23/2016 21:00,59.3652344,2,324.148438,702.5781,71.71387,0
,3/23/2016 22:00,59.10547,2,324.039063,699.0703,71.34082,0
,3/23/2016 23:00,60.32129,2,324.453125,702.2344,72.1582,0
,3/24/2016 0:00,56.6606445,2,324.035156,702.1719,71.44238,0
,3/24/2016 1:00,53.8398438,2,323.984375,702.9297,72.27246,0
,3/24/2016 2:00,54.0688477,2,324.148438,701.710938,72.19922,0
,3/24/2016 3:00,53.35742,2,324.582031,701.835938,72.7744141,0
,3/24/2016 4:00,53.2265625,2,323.6289,699.3125,72.53418,0
,3/24/2016 5:00,52.9438477,2,321.589844,640.21875,66.18164,0
,3/24/2016 6:00,53.4868164,2,320.730469,705.1172,71.4589844,0
,3/24/2016 7:00,52.7910156,2,322.019531,702.875,72.2168,0
,3/24/2016 8:00,53.22119,2,322.457031,702.5469,71.70117,0
,3/24/2016 9:00,53.9609375,2,324.207031,707.710938,72.78516,0
,3/24/2016 10:00,54.222168,2,323.980469,709.898438,71.9873047,0
,3/24/2016 11:00,51.5009766,2,324.332031,709.09375,72.72168,0
,3/24/2016 12:00,48.5839844,2,324.2578,703.851563,72.78418,0
,3/24/2016 13:00,50.7514648,2,324.203125,701.835938,72.99902,0
,3/24/2016 14:00,50.9306641,2,324.167969,695.9375,72.9443359,0
,3/24/2016 15:00,52.12549,2,323.8672,685.9453,72.546875,0
,3/24/2016 16:00,56.52881,2,324.15625,681.273438,72.5498047,0
,3/24/2016 17:00,60.484375,2,324.5586,682.25,72.71484,0
,3/24/2016 18:00,62.269043,2,325.296875,694.40625,73.31152,0
,3/24/2016 19:00,65.24902,2,325.597656,707.0703,73.09277,0
,3/24/2016 20:00,66.6181641,2,326.019531,717.8828,73.71289,0
,3/24/2016 21:00,67.4834,2,326.859375,710.3828,73.6709,0
,3/24/2016 22:00,66.76074,2,327.0547,702,74.32324,0
,3/24/2016 23:00,60.2568359,2,326.8672,700.7344,74.70996,0
,3/25/2016 0:00,56.8310547,2,325.207031,699.898438,74.65625,0
,3/25/2016 1:00,59.559082,2,325.582031,698.53125,74.44531,0
,3/25/2016 2:00,59.41162,2,325.910156,696.03125,73.79199,0
,3/25/2016 3:00,54.6147461,2,324.8125,697.3672,73.44629,0
,3/25/2016 4:00,55.746582,2,324.5078,711.625,73.31641,0
,3/25/2016 5:00,55.8398438,2,325.480469,710.773438,74.33203,0
,3/25/2016 6:00,55.0180664,2,325.664063,709.09375,74.7001953,0
,3/25/2016 7:00,53.5859375,2,324.539063,709.648438,74.75293,0
,3/25/2016 8:00,52.07373,2,324.25,708.75,74.11133,0
,3/25/2016 9:00,51.25537,2,323.5703,707.5156,73.5498047,0
,3/25/2016 10:00,50.609375,2,324.0625,704.585938,73.50488,0
,3/25/2016 11:00,49.3667,2,322.8828,702.5781,72.74902,0
,3/25/2016 12:00,47.4438477,2,323.171875,700.2344,73.17676,0
,3/25/2016 13:00,46.13965,2,321.855469,698.625,72.40137,0
,3/25/2016 14:00,45.8334961,2,322.0547,696.8125,72.171875,0
,3/25/2016 15:00,43.74756,2,321.828125,700.2656,72.14453,0
,3/25/2016 16:00,44.3105469,2,321.347656,704.0703,72.3994141,0
,3/25/2016 17:00,44.9902344,2,321.921875,701.085938,72.2666,0
,3/25/2016 18:00,46.28125,2,323.0547,701.03125,72.99414,0
,3/25/2016 19:00,48.0634766,2,323.164063,703.3047,73.24219,0
,3/25/2016 20:00,48.68457,2,322.730469,704.6797,73.4209,0
,3/25/2016 21:00,48.6464844,2,322.398438,704.9453,72.43848,0
,3/25/2016 22:00,49.355957,2,321.785156,700.4922,72.15332,0
,3/25/2016 23:00,49.2314453,2,321.230469,697.335938,71.61719,0
,3/26/2016 0:00,49.2607422,2,320.707031,701.875,71.68848,0
,3/26/2016 1:00,49.60791,2,322.2461,699.3203,71.95117,0
,3/26/2016 2:00,48.75879,2,321.601563,703.6094,71.88574,0
,3/26/2016 3:00,47.0166,2,321.523438,706,71.70508,0
,3/26/2016 4:00,45.3168945,2,320.824219,710,71.6494141,0
,3/26/2016 5:00,44.1806641,2,321.585938,710.5547,72.30371,0
,3/26/2016 6:00,41.9936523,2,321.101563,710.6719,72.47461,0
,3/26/2016 7:00,39.8818359,2,320.6289,707.0703,72.1084,0
,3/26/2016 8:00,38.1088867,2,320.5,703.5469,71.57422,0
,3/26/2016 9:00,36.59082,2,320.1328,706.8203,71.86719,0
,3/26/2016 10:00,35.3959961,2,316.449219,585.8281,61.2578125,0
,3/26/2016 11:00,34.9506836,2,314.394531,674.6406,68.5791,0
,3/26/2016 12:00,34.50244,2,318.710938,697.3672,70.890625,0
,3/26/2016 13:00,34.93164,2,319.636719,700.6875,71.10449,0
,3/26/2016 14:00,38.6772461,2,319.390625,704.5,70.53223,0
,3/26/2016 15:00,44.484375,2,320.972656,708.5781,71.3623047,0
,3/26/2016 16:00,45.9985352,2,321.15625,702.851563,70.75,0
,3/26/2016 17:00,47.4956055,2,321.140625,694.9922,71.01367,0
,3/26/2016 18:00,47.8051758,2,320.8789,690.335938,70.91211,0
,3/26/2016 19:00,48.2602539,2,321.1836,689.289063,71.45117,0
,3/26/2016 20:00,49.0893555,2,321.417969,696.1094,71.77637,0
,3/26/2016 21:00,49.66455,2,320.847656,698.875,70.9209,0
,3/26/2016 22:00,49.99756,2,321.5703,699.601563,70.95117,0
,3/26/2016 23:00,49.9125977,2,321.921875,700.0703,71.08301,0
,3/27/2016 0:00,49.2514648,2,321.414063,701.71875,71.03613,0
,3/27/2016 1:00,48.7719727,2,321.332031,698.6953,70.4668,0
,3/27/2016 2:00,48.33545,2,321.09375,691.8906,70.29883,0
,3/27/2016 3:00,48.29883,2,321.488281,712.1797,72.12891,0
,3/27/2016 4:00,44.62793,2,320.855469,696.9219,70.6543,0
,3/27/2016 5:00,45.8935547,2,321.464844,710.5547,72.3291,0
,3/27/2016 6:00,43.7055664,2,321.460938,714.4219,72.5810547,0
,3/27/2016 7:00,43.46582,2,321.761719,712.585938,72.80859,0
,3/27/2016 8:00,41.24951,2,322.2539,710.65625,72.3916,0
,3/27/2016 9:00,38.9819336,2,321.488281,700.2344,71.22754,0
,3/27/2016 10:00,38.2397461,2,320.851563,701.3047,71.17676,0
,3/27/2016 11:00,38.2626953,2,321.578125,703.3125,71.93652,0
,3/27/2016 12:00,37.8188477,2,321.6875,698.9375,71.37207,0
,3/27/2016 13:00,41.67578,2,321.964844,698.3047,71.3291,0
,3/27/2016 14:00,46.03711,2,322.214844,698.8828,71.47461,0
,3/27/2016 15:00,49.9389648,2,322.832031,696.8125,71.57715,0
,3/27/2016 16:00,52.7749023,2,323.101563,692.226563,72.09375,0
,3/27/2016 17:00,55.9326172,2,324.3203,690.5,72.27637,0
,3/27/2016 18:00,57.7910156,2,324.675781,687.7969,72.1064453,0
,3/27/2016 19:00,59.8911133,2,324.964844,691.9297,72.69238,0
,3/27/2016 20:00,61.32715,2,325.8711,695.9922,73.3681641,0
,3/27/2016 21:00,61.8046875,2,326.296875,697.15625,72.7285156,0
,3/27/2016 22:00,61.6118164,2,325.480469,699.6094,72.02539,0
,3/27/2016 23:00,59.93506,2,324.484375,697.1797,71.1376953,0
,3/28/2016 0:00,57.81836,2,324.96875,701.0078,72.77832,0
,3/28/2016 1:00,56.54297,2,325.2578,699.6953,73.1806641,0
,3/28/2016 2:00,55.2539063,2,324.667969,696.539063,73.28418,0
,3/28/2016 3:00,54.0405273,2,323.582031,696.898438,72.68945,0
,3/28/2016 4:00,53.6640625,2,322.917969,701.0469,71.9814453,0
,3/28/2016 5:00,53.8398438,2,323.140625,703.40625,72.4248047,0
,3/28/2016 6:00,54.4907227,2,323.6875,701.710938,71.92383,0
,3/28/2016 7:00,54.42578,2,324.515625,701.851563,72.47949,0
,3/28/2016 8:00,54.09326,2,324.355469,693.9531,71.78125,0
,3/28/2016 9:00,53.59912,2,323.84375,693.7031,72.49609,0
,3/28/2016 10:00,53.2563477,2,323.609375,694.6328,72.44922,0
,3/28/2016 11:00,53.5917969,2,322.140625,696.976563,71.57715,0
,3/28/2016 12:00,54.4482422,2,323.355469,700.164063,72.3818359,0
,3/28/2016 13:00,53.96924,2,322.546875,699.6328,71.8876953,0
,3/28/2016 14:00,54.9760742,2,322.636719,697.2031,70.86426,0
,3/28/2016 15:00,57.1665039,2,323.105469,687.2656,70.4189453,0
,3/28/2016 16:00,60.07422,2,323.082031,684.2422,70.19238,0
,3/28/2016 17:00,65.72949,2,324.3086,683.71875,70.84863,0
,3/28/2016 18:00,70.11914,2,324.90625,682.0547,70.71973,0
,3/28/2016 19:00,72.52734,2,325.921875,693.3281,72.4501953,0
,3/28/2016 20:00,71.64844,2,327.515625,691.53125,72.8681641,0
,3/28/2016 21:00,70.0527344,2,326.5703,696.8828,72.4834,0
,3/28/2016 22:00,68.95703,2,324.28125,640.96875,66.77832,0
,3/28/2016 23:00,68.10254,2,319.6875,613.0156,63.824707,0
,3/29/2016 0:00,67.2832,2,318.269531,604.6328,62.6147461,0
,3/29/2016 1:00,62.8393555,2,316.0703,572.3047,59.7456055,0
,3/29/2016 2:00,56.652832,2,314.582031,566.085938,60.4418945,0
,3/29/2016 3:00,55.1186523,2,315.03125,615.664063,63.88379,0
,3/29/2016 4:00,57.93701,2,318.238281,689.6094,69.40137,0
,3/29/2016 5:00,57.8818359,2,323.515625,709.398438,72.90918,0
,3/29/2016 6:00,57.8164063,2,324.8086,706.125,73.39258,0
,3/29/2016 7:00,57.67334,2,325.589844,704.976563,73.36328,0
,3/29/2016 8:00,57.55127,2,324.675781,695.6953,72.5810547,0
,3/29/2016 9:00,56.980957,2,324.8711,695.4375,72.82617,0
,3/29/2016 10:00,56.37549,2,324.890625,697.1953,73.3193359,0
,3/29/2016 11:00,56.5639648,2,323.835938,698.7031,72.5498047,0
,3/29/2016 12:00,56.9448242,2,324.6289,701.09375,73.0410156,0
,3/29/2016 13:00,56.48584,2,324.511719,701.96875,72.6582,0
,3/29/2016 14:00,56.8125,2,325.207031,697.710938,73.25586,0
,3/29/2016 15:00,58.68701,2,325.925781,691.96875,73.48535,0
,3/29/2016 16:00,62.41211,2,326.34375,689.8281,73.50098,0
,3/29/2016 17:00,64.96387,2,327.535156,693.4375,74.05664,0
,3/29/2016 18:00,64.43262,2,327.5703,699.101563,74.1943359,0
,3/29/2016 19:00,65.25293,2,327.4336,709.2422,73.88379,0
,3/29/2016 20:00,64.60254,2,327.601563,707.6875,73.87012,0
,3/29/2016 21:00,62.93701,2,326.65625,705.3906,74.09961,0
,3/29/2016 22:00,58.0390625,2,326.105469,707.914063,74.11328,0
,3/29/2016 23:00,58.8422852,2,326.964844,706.375,74.2089844,0
,3/30/2016 0:00,58.94336,2,325.75,703.84375,73.4160156,0
,3/30/2016 1:00,59.890625,2,325.238281,705.3203,73.14844,0
,3/30/2016 2:00,59.7109375,2,326.261719,707.96875,73.87891,0
,3/30/2016 3:00,59.9301758,2,327.390625,709.2969,74.55371,0
,3/30/2016 4:00,59.6142578,2,327.9414,709.15625,75.19043,0
,3/30/2016 5:00,58.8984375,2,327.210938,712.7031,75.32617,0
,3/30/2016 6:00,59.3344727,2,328.269531,714.914063,75.67969,0
,3/30/2016 7:00,59.8139648,2,328.0586,714.601563,75.06445,0
,3/30/2016 8:00,59.9731445,2,327.738281,713.0156,74.9501953,0
,3/30/2016 9:00,60.3969727,2,328.082031,710.8281,74.94336,0
,3/30/2016 10:00,60.628418,2,327.8789,698.148438,74.57129,0
,3/30/2016 11:00,60.37744,2,327.167969,696.1094,74.05664,0
,3/30/2016 12:00,60.1796875,2,328.1328,698.125,74.8681641,0
,3/30/2016 13:00,57.777832,2,327.542969,704.0703,74.8418,0
,3/30/2016 14:00,47.34326,2,324.472656,703.6406,74.0439453,0
,3/30/2016 15:00,43.8364258,2,323.542969,710.75,74.46973,0
,3/30/2016 16:00,43.1792,2,322.792969,717.2344,75.02637,0
,3/30/2016 17:00,43.1469727,2,321.894531,716.4922,73.98926,0
,3/30/2016 18:00,42.703125,2,322.0078,718.5,74.02734,0
,3/30/2016 19:00,41.39258,2,321.4961,705.46875,73.15625,0
,3/30/2016 20:00,39.7890625,2,321.351563,692.726563,73.15234,0
,3/30/2016 21:00,39.78174,2,321.582031,683.5547,72.45117,0
,3/30/2016 22:00,39.8510742,2,320.6289,689.375,72.04004,0
,3/30/2016 23:00,40.24463,2,321,690.1953,71.45508,0
,3/31/2016 0:00,39.72705,2,320.265625,699.398438,71.49512,0
,3/31/2016 1:00,39.6352539,2,321.34375,708.1328,72.20996,0
,3/31/2016 2:00,39.86035,2,320.6875,708.7969,71.45508,0
,3/31/2016 3:00,40.52246,2,320.7539,712.8125,71.75195,0
,3/31/2016 4:00,40.5708,2,321.578125,712.3594,72.52539,0
,3/31/2016 5:00,39.3339844,2,321.921875,706.4453,72.48535,0
,3/31/2016 6:00,38.05078,2,321.046875,707.0469,72.5722656,0
,3/31/2016 7:00,36.76416,2,321.136719,708.7031,72.00098,0
