,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,3/31/2016 8:00,35.7265625,2,320.898438,703.5156,71.39844,0
,3/31/2016 9:00,35.0585938,2,320.6914,699.2422,71.34863,0
,3/31/2016 10:00,34.0952148,2,320.6211,692.875,71.25879,0
,3/31/2016 11:00,33.12744,2,319.59375,689.09375,70.72949,0
,3/31/2016 12:00,32.8876953,2,318.785156,693.585938,70.03613,0
,3/31/2016 13:00,34.4243164,2,319.5703,690.65625,70.3535156,0
,3/31/2016 14:00,35.4526367,2,319.523438,692.476563,70.54785,0
,3/31/2016 15:00,36.07373,2,320.101563,702.0156,71.31152,0
,3/31/2016 16:00,36.40918,2,319.851563,702.1953,70.73633,0
,3/31/2016 17:00,37.29834,2,319.710938,701.7031,70.45508,0
,3/31/2016 18:00,38.4643555,2,320.109375,702.0625,70.35449,0
,3/31/2016 19:00,39.355957,2,319.6172,694.023438,70.14258,0
,3/31/2016 20:00,40.23633,2,319.597656,688.3906,69.81152,0
,3/31/2016 21:00,41.2060547,2,319.65625,692.5078,69.953125,0
,3/31/2016 22:00,41.08203,2,320.019531,690.78125,70.12891,0
,3/31/2016 23:00,41.39453,2,318.707031,643.9844,63.84082,0
,4/1/2016 0:00,40.25879,2,311.8125,439.28125,50.9580078,0
,4/1/2016 1:00,40.105957,2,304.089844,488.4922,54.30078,0
,4/1/2016 2:00,40.44043,2,303.84375,533.6719,57.3515625,0
,4/1/2016 3:00,39.20117,2,306.542969,548.1797,57.89209,0
,4/1/2016 4:00,37.0688477,2,307.234375,555.4531,58.80957,0
,4/1/2016 5:00,37.61328,2,307.4414,548.8906,58.48535,0
,4/1/2016 6:00,36.50586,2,306.71875,550.164063,58.51758,0
,4/1/2016 7:00,36.3056641,2,305.613281,549.0781,57.3286133,0
,4/1/2016 8:00,36.1147461,2,305.484375,547.726563,57.5375977,0
,4/1/2016 9:00,35.0727539,2,305.339844,544.6172,57.38037,0
,4/1/2016 10:00,34.56836,2,305.03125,543.773438,57.394043,0
,4/1/2016 11:00,33.4931641,2,304.726563,540.3281,57.4101563,0
,4/1/2016 12:00,33.30371,2,304.652344,541.476563,57.359375,0
,4/1/2016 13:00,34.7109375,2,304.898438,538.8672,57.65088,0
,4/1/2016 14:00,37.7548828,2,305.4961,536.210938,57.13867,0
,4/1/2016 15:00,40.3422852,2,306.5586,537.3906,58.0522461,0
,4/1/2016 16:00,43.1665039,2,308.011719,542.1953,58.62256,0
,4/1/2016 17:00,45.3535156,2,307.15625,544.8281,58.4306641,0
,4/1/2016 18:00,46.8393555,2,307.3672,547.351563,58.0361328,0
,4/1/2016 19:00,46.9458,2,307.417969,543.0703,56.87207,0
,4/1/2016 20:00,46.84326,2,307.417969,542.1953,56.75537,0
,4/1/2016 21:00,49.875,1.93331909,307.027344,542.1875,57.26416,0
,4/1/2016 22:00,51.27539,1.91665649,308.898438,548.53125,58.0292969,0
,4/1/2016 23:00,49.82422,2,308.4922,560.085938,56.92285,0
,4/2/2016 0:00,49.7421875,2,308.722656,651.0625,62.8740234,0
,4/2/2016 1:00,48.4130859,2,315.511719,710.84375,68.24121,0
,4/2/2016 2:00,49.9272461,2,318.964844,703.40625,68.82129,0
,4/2/2016 3:00,49.47705,2,319.289063,691.4297,68.69043,0
,4/2/2016 4:00,46.5976563,2,318.039063,693.8203,69.35254,0
,4/2/2016 5:00,44.14453,2,320.730469,708.40625,72.38672,0
,4/2/2016 6:00,42.90088,2,321.710938,705.5547,72.7089844,0
,4/2/2016 7:00,42.0292969,2,322.039063,704.875,72.59961,0
,4/2/2016 8:00,42.5561523,2,321.761719,703.6172,71.63672,0
,4/2/2016 9:00,41.86914,2,321.710938,703.3906,71.74609,0
,4/2/2016 10:00,41.3500977,2,321.796875,702.1797,71.83496,0
,4/2/2016 11:00,41.2314453,2,321.347656,697.6875,71.07422,0
,4/2/2016 12:00,41.796875,2,320.667969,696.5547,70.82129,0
,4/2/2016 13:00,43.59082,2,322.046875,695.9531,71.78906,0
,4/2/2016 14:00,48.7172852,2,322.414063,695.1172,71.52051,0
,4/2/2016 15:00,52.527832,2,323.101563,700.710938,72.4189453,0
,4/2/2016 16:00,54.4873047,2,323.550781,704.585938,72.5625,0
,4/2/2016 17:00,56.6977539,2,324.523438,705.1719,73.16992,0
,4/2/2016 18:00,58.7915039,2,325.710938,704.3906,72.78418,0
,4/2/2016 19:00,60.70752,2,325.6289,704.4922,72.62207,0
,4/2/2016 20:00,62.21582,2,325.65625,699.273438,72.00488,0
,4/2/2016 21:00,63.54541,2,325.960938,702.78125,72.12402,0
,4/2/2016 22:00,65.05762,2,326.597656,700.4375,71.9375,0
,4/2/2016 23:00,66.04785,2,326.289063,692.101563,71.22363,0
,4/3/2016 0:00,62.91748,2,326.542969,705.1094,72.63281,0
,4/3/2016 1:00,62.003418,2,326.75,706.6797,72.7041,0
,4/3/2016 2:00,58.52246,2,326.7578,703.78125,72.91016,0
,4/3/2016 3:00,56.62451,2,325.8164,703.3203,72.72949,0
,4/3/2016 4:00,56.9990234,2,325.453125,701.210938,72.40625,0
,4/3/2016 5:00,54.5380859,2,325.375,698.085938,72.79785,0
,4/3/2016 6:00,52.1513672,2,323.796875,699.4219,72.66113,0
,4/3/2016 7:00,50.6499023,2,323.296875,699.914063,72.859375,0
,4/3/2016 8:00,48.762207,2,321.589844,690.8047,71.44238,0
,4/3/2016 9:00,47.5419922,2,320.359375,699.6172,71.6582,0
,4/3/2016 10:00,46.6098633,2,320.535156,692.4844,70.85156,0
,4/3/2016 11:00,46.2543945,2,321.105469,694.4453,71.57031,0
,4/3/2016 12:00,46.9667969,2,322.7578,694.53125,71.87207,0
,4/3/2016 13:00,48.1855469,2,321.921875,699.273438,71.81348,0
,4/3/2016 14:00,51.15625,2,322.4336,698.148438,71.44629,0
,4/3/2016 15:00,54.36963,2,322.5664,703.53125,71.27832,0
,4/3/2016 16:00,57.48633,2,324.4453,701.3125,71.51758,0
,4/3/2016 17:00,60.605957,2,325.421875,702.6172,72.19141,0
,4/3/2016 18:00,62.9296875,2,325.765625,700.90625,72.45215,0
,4/3/2016 19:00,64.88379,2,326.761719,702.648438,73.31641,0
,4/3/2016 20:00,65.77637,2,327.28125,702.3828,73.37402,0
,4/3/2016 21:00,66.43848,2,327.6328,713.9531,73.90039,0
,4/3/2016 22:00,67.93945,2,327.8711,716.914063,73.91797,0
,4/3/2016 23:00,69.02051,2,328.042969,709.2656,73.8535156,0
,4/4/2016 0:00,67.6181641,2,328.125,709.3672,73.54297,41.4985352
,4/4/2016 1:00,65.87402,2,327.148438,706.0469,72.9277344,48.371582
,4/4/2016 2:00,64.56543,2,328.2461,704.3594,73.5,48.722168
,4/4/2016 3:00,63.1743164,2,327.347656,700.6172,72.8652344,48.51123
,4/4/2016 4:00,64.21387,2,328.488281,700.3594,73.890625,48.9335938
,4/4/2016 5:00,63.88916,2,329.136719,697.414063,74.0918,49.0542
,4/4/2016 6:00,62.6796875,2,328.722656,700.4375,74.49121,49.39746
,4/4/2016 7:00,61.3393555,2,328.046875,704.78125,74.4130859,49.44922
,4/4/2016 8:00,61.1401367,2,327.972656,706.03125,73.38965,48.83496
,4/4/2016 9:00,60.0415039,2,326.7422,706.8203,72.83789,48.5351563
,4/4/2016 10:00,59.296875,2,326.824219,701.9219,73.16113,48.64453
,4/4/2016 11:00,54.62256,2,326.21875,698.2969,72.8994141,48.4980469
,4/4/2016 12:00,58.550293,2,326.6836,700.2578,73.36035,48.89502
,4/4/2016 13:00,58.56494,2,326.238281,706.1094,73.22168,48.8076172
,4/4/2016 14:00,59.612793,2,325.546875,701.398438,72.40625,48.2456055
,4/4/2016 15:00,58.4301758,2,326.101563,688.1172,72.37598,48.0239258
,4/4/2016 16:00,55.1489258,2,325.160156,684.4844,72.30469,48.16162
,4/4/2016 17:00,57.6376953,2,325.828125,690.5781,73.8847656,49.04004
,4/4/2016 18:00,57.5249023,2,328.019531,693.5703,74.03223,49.09961
,4/4/2016 19:00,58.6342773,2,328.21875,705.875,74.79199,49.2939453
,4/4/2016 20:00,57.5048828,2,328.226563,714.898438,75.1084,49.67041
,4/4/2016 21:00,55.9921875,2,327.667969,712.7656,74.25586,49.22461
,4/4/2016 22:00,54.5917969,2,327.085938,710.9844,73.75781,49.0131836
,4/4/2016 23:00,57.4013672,2,326.898438,700.75,72.14453,48.02002
,4/5/2016 0:00,55.7993164,2,326.0664,715.6875,74.3847656,49.4335938
,4/5/2016 1:00,53.77588,2,325.511719,713.5625,73.42578,48.902832
,4/5/2016 2:00,54.2109375,2,325.386719,716.8125,73.6630859,49.0546875
,4/5/2016 3:00,53.831543,2,325.1289,711.7031,73.703125,48.9848633
,4/5/2016 4:00,54.09961,2,325.25,701.3047,73.23633,48.69922
,4/5/2016 5:00,53.7685547,2,325.984375,698.414063,73.65723,48.82129
,4/5/2016 6:00,53.84668,2,325.5625,702.3281,73.94141,48.9272461
,4/5/2016 7:00,53.8022461,2,325.34375,705.75,73.703125,48.9589844
,4/5/2016 8:00,54.17041,2,324.464844,701.875,73.359375,48.86621
,4/5/2016 9:00,54.1767578,2,323.960938,699.9453,73.203125,48.88379
,4/5/2016 10:00,54.6235352,2,324.285156,700.25,73.3339844,48.9013672
,4/5/2016 11:00,54.0644531,2,325.285156,700.4922,73.62207,48.9160156
,4/5/2016 12:00,54.03369,2,324.9297,703.8281,73.2402344,48.8989258
,4/5/2016 13:00,54.3676758,2,325.28125,702.2422,73.34863,48.86621
,4/5/2016 14:00,55.2280273,2,325.140625,698.7344,72.7431641,48.5610352
,4/5/2016 15:00,55.9648438,2,325.5703,699.1328,72.84473,48.5688477
,4/5/2016 16:00,56.4018555,2,324.957031,700.0156,72.71875,48.54492
,4/5/2016 17:00,56.1206055,2,325.296875,700.96875,72.8369141,48.6352539
,4/5/2016 18:00,56.17285,2,326.5078,702.4453,73.38281,48.8828125
,4/5/2016 19:00,57.0410156,2,328.921875,701.085938,73.72266,48.87256
,4/5/2016 20:00,57.50244,2,328.902344,700.648438,73.39746,48.90869
,4/5/2016 21:00,57.99414,2,327.847656,700.25,72.8505859,48.50293
,4/5/2016 22:00,57.59424,2,327.542969,700.21875,73.10742,48.6743164
,4/5/2016 23:00,57.72168,2,325.574219,691.773438,71.68945,47.94629
,4/6/2016 0:00,57.12549,2,325.414063,705.75,73.37891,48.70459
,4/6/2016 1:00,57.15576,2,325.152344,706.460938,72.60547,48.3081055
,4/6/2016 2:00,57.50537,2,324.863281,707.78125,72.375,48.29492
,4/6/2016 3:00,57.1118164,2,325.824219,705.2031,72.7832,48.609375
,4/6/2016 4:00,56.90039,2,325.957031,703.898438,72.94922,48.70703
,4/6/2016 5:00,57.0180664,2,326.472656,702.65625,73.4043,48.9838867
,4/6/2016 6:00,55.8515625,2,325.3828,699.1094,73.1464844,48.90869
,4/6/2016 7:00,53.19336,2,325.023438,700.2344,73.0918,49.15576
,4/6/2016 8:00,52.6084,2,324.042969,704.976563,72.77734,48.9555664
,4/6/2016 9:00,52.7993164,2,325.085938,712.8047,73.51465,49.309082
,4/6/2016 10:00,53.10498,2,324.761719,713.0781,73.50879,49.31201
,4/6/2016 11:00,52.3286133,2,324.90625,708.5078,72.68555,48.9160156
,4/6/2016 12:00,55,2,325.425781,713.8203,73.69336,49.34326
,4/6/2016 13:00,57.4326172,2,329.226563,707.9844,74.12207,49.3764648
,4/6/2016 14:00,58.96289,2,330.734375,702.3828,73.13867,48.9956055
,4/6/2016 15:00,62.9189453,2,330.1797,700.6406,73.9834,49.2426758
,4/6/2016 16:00,64.90723,2,330.363281,702.898438,74.27832,49.2001953
,4/6/2016 17:00,66.5810547,2,330.9414,705.34375,74.62598,49.3364258
,4/6/2016 18:00,67.69531,2,331.1953,703.25,74.60254,49.32373
,4/6/2016 19:00,69.50391,2,329.828125,706.5547,74.38281,49.1625977
,4/6/2016 20:00,70.7207,2,330.1211,708.875,75.12695,49.6005859
,4/6/2016 21:00,71.515625,2,330.152344,702.1719,74.9209,49.65625
,4/6/2016 22:00,71.59863,2,331.074219,697.0625,74.57715,49.5834961
,4/6/2016 23:00,72.70215,2,331.964844,697.6328,75.90723,50.3330078
,4/7/2016 0:00,71.80176,2,332.789063,688.398438,75.1875,50.0561523
,4/7/2016 1:00,70.35742,2,331.3125,692.7969,74.83594,49.578125
,4/7/2016 2:00,68.96289,2,331.914063,705.7344,75.52246,50.184082
,4/7/2016 3:00,67.6709,2,333.144531,699.9375,75.81152,50.3530273
,4/7/2016 4:00,67.8935547,2,333.046875,692.1875,75.28711,50.0810547
,4/7/2016 5:00,67.61035,2,330.4961,640.34375,69.61621,46.121582
,4/7/2016 6:00,65.9560547,2,329.585938,692.1406,74.91797,49.7148438
,4/7/2016 7:00,64.65332,2,331.8789,696.726563,75.34277,50.0405273
,4/7/2016 8:00,65.66797,2,330.699219,708.5,74.45215,49.53662
,4/7/2016 9:00,62.79834,2,331.25,713.4219,74.77637,49.73633
,4/7/2016 10:00,61.0834961,2,329.8047,722.023438,74.7060547,49.7592773
,4/7/2016 11:00,61.88916,2,329.488281,720.46875,74.63672,49.8330078
,4/7/2016 12:00,61.6171875,2,329.234375,722.8906,75.86719,50.6333
,4/7/2016 13:00,63.3764648,2,330.9414,712.1719,76.4560547,50.9536133
,4/7/2016 14:00,65.07031,2,332.0664,707.0156,76.32617,50.6376953
,4/7/2016 15:00,66.98047,2,332.042969,695.1094,76.6464844,50.675293
,4/7/2016 16:00,70.1181641,2,332.421875,690.226563,76.34082,50.3955078
,4/7/2016 17:00,71.6709,2,331.21875,698.9531,75.9306641,50.09961
,4/7/2016 18:00,73.11426,2,332.578125,703.625,77.30664,50.91504
,4/7/2016 19:00,75.23828,2,333.390625,702.6406,76.7431641,50.65381
,4/7/2016 20:00,76.10449,2,332.480469,704.914063,76.8125,50.66992
,4/7/2016 21:00,75.66699,2,332.039063,701.0469,76.25,50.2548828
,4/7/2016 22:00,74.5556641,2,332.109375,702.7031,76.63281,50.48877
,4/7/2016 23:00,73.015625,2,331.9336,705.0625,76.61133,50.62793
,4/8/2016 0:00,71.1875,2,331.4922,705.1875,76.7568359,50.7490234
,4/8/2016 1:00,68.79297,2,331.1953,707.4453,76.3994141,50.7539063
,4/8/2016 2:00,61.8042,2,330.828125,704.15625,75.7402344,50.37793
,4/8/2016 3:00,65.69922,2,330.4414,702.3828,75.99902,50.3667
,4/8/2016 4:00,64.7880859,2,331.574219,696.5156,75.75293,50.296875
,4/8/2016 5:00,66.1347656,2,331.09375,696.40625,75.48828,49.9458
,4/8/2016 6:00,61.84619,2,330.84375,698.8047,75.8935547,50.04834
,4/8/2016 7:00,63.09961,2,331.75,697.15625,75.73828,49.92041
,4/8/2016 8:00,65.15918,2,331.273438,698.1875,76.07715,50.17285
,4/8/2016 9:00,62.92383,2,330.980469,698.78125,76.04785,50.171875
,4/8/2016 10:00,62.7543945,2,329.957031,698.6406,75.2060547,49.7236328
,4/8/2016 11:00,60.3139648,2,330.203125,693.351563,74.94336,49.56836
,4/8/2016 12:00,60.831543,2,329.824219,697.5156,74.6084,49.2680664
,4/8/2016 13:00,60.17334,2,330.824219,704.2578,74.46387,49.0092773
,4/8/2016 14:00,63.8398438,2,336.167969,718.625,76.31836,49.79785
,4/8/2016 15:00,66.67969,2,340.921875,725.2344,77.89551,50.9819336
,4/8/2016 16:00,68.3964844,2,340.886719,712.7656,76.27539,49.9018555
,4/8/2016 17:00,69.12695,2,340.859375,712.1875,76.79004,50.137207
,4/8/2016 18:00,70.14258,2,341.5664,701.65625,76.36328,49.7436523
,4/8/2016 19:00,72.00293,2,341.550781,705.9844,76.95508,50.19873
,4/8/2016 20:00,73.19043,2,341.082031,706.0781,76.66699,50.0380859
,4/8/2016 21:00,73.63867,2,341.101563,702.09375,76.50586,49.8681641
,4/8/2016 22:00,73.42871,2,340.9336,702.976563,77.2939453,50.57715
,4/8/2016 23:00,73.30176,2,341.6914,697.3047,77.0332,50.4292
,4/9/2016 0:00,72.94531,2,340.675781,705.539063,76.85547,50.2626953
,4/9/2016 1:00,71.6376953,2,340.9297,707.8203,76.7832,50.3134766
,4/9/2016 2:00,71.4160156,2,340.777344,718.9844,77.00293,50.6401367
,4/9/2016 3:00,70.42578,2,340.203125,711.976563,77.38281,51.1333
,4/9/2016 4:00,69.0380859,2,339.457031,693.9375,76.234375,50.57715
,4/9/2016 5:00,68.29883,2,338.9453,692.65625,75.6630859,50.246582
,4/9/2016 6:00,64.98633,2,338.125,700.2344,76.3056641,50.3828125
,4/9/2016 7:00,63.25293,2,339.5664,709.7422,76.80762,50.85254
,4/9/2016 8:00,61.84961,2,339.144531,712.539063,76.84473,50.7910156
,4/9/2016 9:00,62.105957,2,338.726563,711.65625,76.35742,50.61133
,4/9/2016 10:00,62.5390625,2,338.550781,711.8203,76.1435547,50.5219727
,4/9/2016 11:00,61.7568359,2,338.597656,707.875,76.22656,50.5415039
,4/9/2016 12:00,60.11963,2,338.394531,700.7031,75.44336,50.2319336
,4/9/2016 13:00,59.784668,2,337.6953,694.273438,74.6318359,49.6142578
,4/9/2016 14:00,61.31836,2,335.957031,689.4844,73.4541,48.71045
,4/9/2016 15:00,62.8959961,2,336.6953,691.65625,74.0556641,48.9458
,4/9/2016 16:00,65.06152,2,336.976563,690.335938,73.80176,48.659668
,4/9/2016 17:00,67.23535,2,338.4375,688.023438,74.32617,48.84326
,4/9/2016 18:00,68.41211,2,339.7461,684.1328,74.36035,48.69336
,4/9/2016 19:00,68.66016,2,338.714844,696.5625,74.26172,48.7583
,4/9/2016 20:00,68.88965,2,338.585938,713.4453,74.99414,49.1782227
,4/9/2016 21:00,69.74219,2,338.5625,715.8203,74.9130859,49.16504
,4/9/2016 22:00,69.02539,2,338.730469,717.84375,75.32129,49.4306641
,4/9/2016 23:00,68.62305,2,339.664063,711.9375,75.70801,49.75049
,4/10/2016 0:00,67.52637,2,339.0078,708.5,74.91504,49.2797852
,4/10/2016 1:00,67.51953,2,339.292969,706.6172,74.9248047,49.26416
,4/10/2016 2:00,66.4472656,2,338.4453,703.039063,74.71484,49.1796875
,4/10/2016 3:00,65.953125,2,338.222656,705.773438,74.83984,49.32959
,4/10/2016 4:00,68.4931641,2,340.363281,702.46875,76.07715,50.0073242
,4/10/2016 5:00,66.53418,2,339.214844,699.6875,74.94629,49.43701
,4/10/2016 6:00,66.38379,2,337.6914,704.21875,74.98047,49.296875
,4/10/2016 7:00,66.32617,2,338.1836,706.1406,74.58789,49.32422
,4/10/2016 8:00,65.1806641,2,336.515625,680.898438,70.99512,47.0703125
,4/10/2016 9:00,61.85547,2,334.582031,695.3906,72.58301,47.80713
,4/10/2016 10:00,62.9467773,2,337.0039,711.6953,74.62207,49.34375
,4/10/2016 11:00,61.871582,2,337.953125,709.2422,75.0839844,49.56299
,4/10/2016 12:00,56.390625,2,336.1836,702.78125,74.12988,49.00537
,4/10/2016 13:00,58.3173828,2,335.972656,704.1953,74.06348,48.9990234
,4/10/2016 14:00,64.90527,2,337.359375,706.648438,75.40332,49.6015625
,4/10/2016 15:00,69.44922,2,339.347656,706.2578,76.07422,49.9594727
,4/10/2016 16:00,71.63379,2,339.289063,699.8125,75.2959,49.27832
,4/10/2016 17:00,73.73633,2,338.609375,700.8906,75.36914,49.13086
,4/10/2016 18:00,75.69531,2,339.410156,698.2422,75.48535,49.1796875
,4/10/2016 19:00,77.16211,2,339.15625,696.6797,75.28027,49.07129
,4/10/2016 20:00,77.9873047,2,337.527344,692.7344,75.14746,48.9541
,4/10/2016 21:00,76.08594,2,328.511719,653.9531,70.71094,46.668457
,4/10/2016 22:00,76.44141,2,329.238281,691.3125,74.86426,49.30957
,4/10/2016 23:00,76.72949,2,330.230469,698.8125,75.40332,49.61328
,4/11/2016 0:00,76.33301,2,331.539063,704.5,76.32422,50.15332
,4/11/2016 1:00,75.47656,2,331.421875,703.710938,76.21777,50.17578
,4/11/2016 2:00,74.44238,2,330.972656,704.5781,75.6494141,49.909668
,4/11/2016 3:00,74.05176,2,331.0625,711.7422,76.39551,50.3505859
,4/11/2016 4:00,72.81543,2,330.625,708.0703,76.10254,50.21582
,4/11/2016 5:00,70.92285,2,330.5664,700.8672,76.70215,50.515625
,4/11/2016 6:00,70.74902,2,331.480469,691.3203,76.75391,50.61084
,4/11/2016 7:00,70.47363,2,331.21875,690.25,76.62793,50.51709
,4/11/2016 8:00,69.97363,2,331.0039,701.0078,77.3310547,50.9453125
,4/11/2016 9:00,69.89844,2,330.9375,703.9453,76.68555,50.7172852
,4/11/2016 10:00,69.82715,2,330.375,705.3281,76.15039,50.3164063
,4/11/2016 11:00,70.52832,2,330.023438,706.335938,75.71777,50.09668
,4/11/2016 12:00,69.546875,2,330.960938,704.7969,76.1630859,50.24951
,4/11/2016 13:00,69.83984,2,331.1875,695.1406,74.8964844,49.7143555
,4/11/2016 14:00,70.49414,2,330.019531,702.3828,74.8310547,49.62549
,4/11/2016 15:00,71.99707,2,329.972656,701.78125,75.0166,49.66504
,4/11/2016 16:00,73.18262,2,329.859375,697.28125,74.88867,49.5302734
,4/11/2016 17:00,75.3505859,2,330.238281,690.4375,74.4306641,49.3457031
,4/11/2016 18:00,77.609375,2,329.363281,695.125,74.52832,49.29883
,4/11/2016 19:00,78.98242,2,329.4336,668.148438,72.20703,47.5473633
,4/11/2016 20:00,79.45508,2,327.523438,680.09375,72.26367,47.609375
,4/11/2016 21:00,79.75098,2,329.859375,709.9922,75.1582,49.54248
,4/11/2016 22:00,78.87402,2,331.273438,717.789063,75.94336,49.94873
,4/11/2016 23:00,76.58496,2,331.484375,714.5469,76.35156,50.24121
,4/12/2016 0:00,75.1709,2,331.152344,713.5781,76.08496,50.2055664
,4/12/2016 1:00,74.9043,2,330.8125,706.375,75.328125,50.0205078
,4/12/2016 2:00,67.83789,2,329.289063,698.78125,74.4277344,49.4482422
,4/12/2016 3:00,58.4365234,2,328.8203,698.1953,74.88574,49.7207031
,4/12/2016 4:00,55.940918,2,327.324219,702.3047,74.48242,49.6518555
,4/12/2016 5:00,56.23291,2,327.8203,701.125,74.23535,49.2905273
,4/12/2016 6:00,56.20117,2,326.8086,696.5469,73.79883,49.03955
,4/12/2016 7:00,55.14209,2,325.5078,696.6406,73.63867,49.1611328
,4/12/2016 8:00,53.7226563,2,324.917969,703.023438,73.85547,49.19043
,4/12/2016 9:00,52.07129,2,325.480469,702.4297,73.49512,49.1459961
,4/12/2016 10:00,50.0717773,2,324.527344,700.851563,73.296875,49.09424
,4/12/2016 11:00,48.7167969,2,324.707031,702.5156,73.5751953,49.3359375
,4/12/2016 12:00,48.06543,2,323.953125,705.726563,72.91113,49.16211
,4/12/2016 13:00,48.703125,2,323.984375,704.78125,72.92285,49.08496
,4/12/2016 14:00,50.1264648,2,323.523438,698.2969,72.09863,48.7041
,4/12/2016 15:00,51.875,2,323.8047,700.1094,72.70508,48.7714844
,4/12/2016 16:00,54.19287,2,324.3125,697.476563,71.921875,48.29541
,4/12/2016 17:00,57.2744141,2,325.3828,696.976563,72.8818359,48.55664
,4/12/2016 18:00,60.69043,2,325.6914,697.960938,72.4130859,48.42041
,4/12/2016 19:00,63.7255859,2,326.3672,707.4297,73.15723,48.78076
,4/12/2016 20:00,65.33301,2,326.9922,710.9219,72.76758,48.59082
,4/12/2016 21:00,66.46484,2,326.171875,716.125,72.32422,48.3173828
,4/12/2016 22:00,67.16016,2,326.6875,708.875,72.31738,48.3701172
,4/12/2016 23:00,66.73535,2,326.042969,692.476563,71.31152,47.8369141
,4/13/2016 0:00,64.71484,2,326.125,691.9531,72.08887,48.54541
,4/13/2016 1:00,62.38379,2,325.707031,693.65625,72.11621,48.63379
,4/13/2016 2:00,60.296875,2,324.6211,634.625,66.87891,44.66992
,4/13/2016 3:00,60.1289063,2,318.039063,598.414063,61.98047,40.8110352
,4/13/2016 4:00,59.2514648,2,316.6172,616.085938,63.4125977,41.81201
,4/13/2016 5:00,58.2402344,2,320.777344,703.085938,71.79492,48.2548828
,4/13/2016 6:00,57.5078125,2,324.113281,706.7656,72.47266,48.9838867
,4/13/2016 7:00,56.9921875,2,324.46875,710.023438,72.56348,49.08496
,4/13/2016 8:00,55.7417,2,324.1875,704.476563,71.5625,48.1455078
,4/13/2016 9:00,54.6923828,2,324.2461,705.6953,71.8125,48.3173828
,4/13/2016 10:00,51.94629,2,323.714844,698.101563,71.75488,48.57129
,4/13/2016 11:00,48.5302734,2,322.894531,701.6094,71.99902,48.71924
,4/13/2016 12:00,46.046875,2,323.214844,695.6875,71.77246,48.4624023
,4/13/2016 13:00,45.5859375,2,323.1836,699.34375,71.7431641,48.3476563
,4/13/2016 14:00,47.52002,2,323.578125,694.9922,71.4589844,48.16455
,4/13/2016 15:00,49.16992,2,323.8789,705.3203,71.83008,48.328125
,4/13/2016 16:00,50.45215,2,324.113281,713.2422,71.8027344,48.13623
,4/13/2016 17:00,51.7348633,2,325.6797,723.101563,72.30469,48.5673828
,4/13/2016 18:00,52.730957,2,326.472656,716.710938,72.8876953,48.6259766
,4/13/2016 19:00,54.0751953,2,326.386719,716.3125,72.84375,48.65918
,4/13/2016 20:00,55.1782227,2,326.019531,709.273438,72.60254,48.45215
,4/13/2016 21:00,55.059082,2,326.613281,704.5469,72.72266,48.5063477
,4/13/2016 22:00,55.2480469,2,326.65625,703.25,73.25391,48.8759766
,4/13/2016 23:00,54.78418,2,325.015625,708.3594,72.72266,48.7543945
,4/14/2016 0:00,54.16748,2,325.300781,709.8594,73.31641,49.03125
,4/14/2016 1:00,47.6289063,2,324.25,707.40625,72.64258,48.9052734
,4/14/2016 2:00,44.87451,2,324.238281,684.59375,70.72949,47.64746
,4/14/2016 3:00,43.3359375,2,321.6836,683.03125,70.1972656,47.2519531
,4/14/2016 4:00,42.73047,2,322.324219,703.601563,73.30078,49.1333
,4/14/2016 5:00,42.39502,2,322.152344,697.898438,73.0556641,48.9101563
,4/14/2016 6:00,41.96045,2,322.414063,704.2969,74.77344,50.0385742
,4/14/2016 7:00,41.8505859,2,322,702.5,74.56348,49.8452148
,4/14/2016 8:00,41.7890625,2,321.851563,705.15625,75.13379,50.3330078
,4/14/2016 9:00,42.40918,2,322.269531,704.3672,75.05664,50.1635742
,4/14/2016 10:00,42.1923828,2,322.160156,701.335938,74.87402,50.11963
,4/14/2016 11:00,42.3667,2,322.5625,703.84375,74.12109,49.637207
,4/14/2016 12:00,41.9921875,2,323.113281,704.8594,74.7334,50.04883
,4/14/2016 13:00,40.9555664,2,323.359375,712.1875,75.54492,50.5673828
,4/14/2016 14:00,38.63086,2,324.015625,709.2656,75.91699,50.84424
,4/14/2016 15:00,37.93799,2,324.15625,701.2344,74.8994141,50.1953125
,4/14/2016 16:00,37.5751953,2,324.0625,699.7422,74.8251953,50.2119141
,4/14/2016 17:00,38.80127,2,323.347656,694.4375,73.8310547,49.6357422
,4/14/2016 18:00,39.65918,2,324.2578,694.3125,74.3847656,49.9423828
,4/14/2016 19:00,39.59131,2,324.5078,693.976563,73.62988,49.4155273
,4/14/2016 20:00,40.47998,2,324.660156,694.9531,73.5126953,49.378418
,4/14/2016 21:00,41.0073242,2,324.2539,691.875,73.06348,49.112793
,4/14/2016 22:00,41.6743164,2,323.3125,699.289063,72.83789,49.1972656
,4/14/2016 23:00,41.9921875,2,323.207031,700.5078,72.83301,49.1953125
,4/15/2016 0:00,41.4213867,2,322.9297,713.2031,72.67676,49.1157227
,4/15/2016 1:00,41.22168,2,323.484375,715.2344,72.5918,49.1689453
,4/15/2016 2:00,41.4677734,2,323.6328,721.6406,73.12207,49.37451
,4/15/2016 3:00,41.13623,2,323.480469,710.6875,73.30762,49.6210938
,4/15/2016 4:00,40.94043,2,322.511719,694.3828,72.33008,49.09912
,4/15/2016 5:00,39.69336,2,321.5547,685.4219,72.14453,48.9165039
,4/15/2016 6:00,40.2592773,2,320.984375,679.8203,71.578125,48.73291
,4/15/2016 7:00,38.83789,2,321.605469,680.039063,72.0810547,49.0976563
,4/15/2016 8:00,38.16748,2,321.285156,688.5078,71.48926,48.75
,4/15/2016 9:00,38.2207031,2,321.640625,699.7969,71.8584,48.8251953
,4/15/2016 10:00,38.32715,2,321.972656,704.1172,72.22168,49.06006
,4/15/2016 11:00,37.99463,2,321.8789,704.84375,72.39746,49.309082
,4/15/2016 12:00,40.4936523,2,322.964844,708.148438,72.61328,49.30957
,4/15/2016 13:00,45.22998,2,323.035156,717.085938,72.50293,49.04248
,4/15/2016 14:00,46.7006836,2,324.574219,721.164063,73.625,49.61133
,4/15/2016 15:00,49.91162,2,324.976563,705.2969,72.68945,49.09375
,4/15/2016 16:00,53.09912,2,324.984375,694.8125,73.2089844,49.16455
,4/15/2016 17:00,55.1298828,2,325.886719,684.023438,72.6464844,48.88867
,4/15/2016 18:00,57.7026367,2,326.324219,685.773438,73.5410156,49.47168
,4/15/2016 19:00,59.59375,2,326.761719,677.726563,71.96094,48.484375
,4/15/2016 20:00,62.11084,2,326.523438,692.2578,72.5839844,48.5864258
,4/15/2016 21:00,63.0107422,2,327.203125,706.84375,72.80762,48.52002
,4/15/2016 22:00,63.86035,2,327.0625,718.9375,73.06641,48.875
,4/15/2016 23:00,63.7202148,2,326.523438,720.2422,73.28516,49.20703
,4/16/2016 0:00,62.1069336,2,327.046875,715.726563,73.41406,49.3730469
,4/16/2016 1:00,60.78711,2,326.734375,713.5547,72.9755859,49.1860352
,4/16/2016 2:00,59.8964844,2,326.832031,711.2422,73.1064453,49.31836
,4/16/2016 3:00,58.2734375,2,326.6953,707.7422,73.49512,49.4472656
,4/16/2016 4:00,57.5083,2,326.9453,702.6719,73.27637,49.184082
,4/16/2016 5:00,57.45703,2,326.519531,698.2656,73.24805,49.19629
,4/16/2016 6:00,57.199707,2,326.148438,694.25,72.50098,48.972168
,4/16/2016 7:00,57.5776367,2,326.410156,693.976563,72.7255859,49.1186523
,4/16/2016 8:00,57.6210938,2,326.4375,689.96875,72.83887,49.18457
,4/16/2016 9:00,58.0561523,2,325.925781,684.0703,71.77832,48.4272461
,4/16/2016 10:00,58.3916,2,326.113281,677.3672,71.00586,47.81494
,4/16/2016 11:00,58.1860352,2,318.777344,606.8125,63.9707031,42.3217773
,4/16/2016 12:00,58.6709,2,319.4922,661.789063,68.62012,45.8964844
,4/16/2016 13:00,60.75537,2,323.265625,692.15625,71.265625,47.7397461
,4/16/2016 14:00,64.578125,2,326.214844,708.7422,72.96387,49.02295
,4/16/2016 15:00,66.95801,2,327.261719,716.7969,73.52344,49.296875
,4/16/2016 16:00,70.7685547,2,329.03125,717.976563,74.44141,49.6064453
,4/16/2016 17:00,73.84473,2,329.363281,713.148438,73.88867,49.2583
,4/16/2016 18:00,74.90918,2,330.109375,707.835938,74.6084,49.44336
,4/16/2016 19:00,75.93262,2,330.710938,701.625,74.42383,49.3730469
,4/16/2016 20:00,75.80176,2,329.769531,697.1328,73.82715,49.0151367
,4/16/2016 21:00,75.98633,2,330.6953,698.9453,74.7880859,49.66162
,4/16/2016 22:00,75.5293,2,330.042969,698.03125,73.67383,49.0786133
,4/16/2016 23:00,73.3193359,2,329.511719,701.2344,73.60742,49.0844727
,4/17/2016 0:00,70.9160156,2,329.238281,715.5469,74.3291,49.4638672
,4/17/2016 1:00,69.375,2,329.9375,716.4922,74.73633,49.8769531
,4/17/2016 2:00,67.84375,2,329.386719,713.9297,74.2685547,49.56787
,4/17/2016 3:00,66.1494141,2,328.640625,713.414063,74.47363,49.64795
,4/17/2016 4:00,65.0293,2,328.609375,709.0469,74.23535,49.4951172
,4/17/2016 5:00,64.8535156,2,329.230469,708.2969,75.05371,50.12549
,4/17/2016 6:00,64.45703,2,329.96875,701.6094,74.6777344,50.0244141
,4/17/2016 7:00,63.9125977,2,329.488281,705.9531,75.15039,50.0605469
,4/17/2016 8:00,63.6147461,2,328.8711,704.648438,74.80078,49.9292
,4/17/2016 9:00,63.8500977,2,327.710938,702.6172,74.41504,49.7509766
,4/17/2016 10:00,64.03613,2,327.09375,703.5703,73.83301,49.4306641
,4/17/2016 11:00,64.14258,2,327.269531,704.210938,73.80762,49.565918
,4/17/2016 12:00,63.57373,2,327.527344,704.375,74.13086,49.6416
,4/17/2016 13:00,64.33203,2,327.796875,693.5078,73.5498047,49.1772461
,4/17/2016 14:00,68.0527344,2,328.3828,685.5625,73.30371,48.96875
,4/17/2016 15:00,67.7431641,2,328.339844,681.8672,73.20117,48.8193359
,4/17/2016 16:00,69.3193359,2,329.597656,687.5625,74.55469,49.21875
,4/17/2016 17:00,72.2666,2,330.574219,697.3281,74.87207,49.3798828
,4/17/2016 18:00,74.03711,2,329.335938,691.085938,72.9931641,48.18506
,4/17/2016 19:00,75.29492,2,325.3164,624.648438,65.62988,42.66162
,4/17/2016 20:00,75.375,2,324.722656,682.75,70.93652,46.62451
,4/17/2016 21:00,74.02637,2,326.472656,699.7031,72.9130859,48.12793
,4/17/2016 22:00,72.34082,2,328.914063,720.0156,75.22461,49.7280273
,4/17/2016 23:00,70.89551,2,330.464844,718.0547,75.13867,49.80371
,4/18/2016 0:00,70.10156,2,330.0039,627.726563,67.7207,44.4760742
,4/18/2016 1:00,69.1347656,2,316.4336,678.148438,71.4277344,47.4702148
,4/18/2016 2:00,68.8193359,2,327.484375,703.0469,75.47461,50.046875
,4/18/2016 3:00,68.78223,2,330.199219,705.0078,75.88574,50.3935547
,4/18/2016 4:00,68.30469,2,331.074219,697.3828,76.40137,50.55127
,4/18/2016 5:00,68.55469,2,331.855469,695.78125,76.0126953,50.21289
,4/18/2016 6:00,69.3584,2,330.917969,671.4844,72.69629,48.3393555
,4/18/2016 7:00,68.56055,2,328.140625,644.835938,69.0097656,45.5610352
,4/18/2016 8:00,67.8027344,2,326.832031,681.335938,72.90918,48.11035
,4/18/2016 9:00,68.08203,2,330.402344,697.2969,75.53906,49.9936523
,4/18/2016 10:00,65.05371,2,332.4453,700.414063,76.24707,50.4106445
,4/18/2016 11:00,64.12305,2,332.324219,705.148438,76.70215,50.6323242
,4/18/2016 12:00,64.77344,2,331.671875,702.5078,75.99902,50.440918
,4/18/2016 13:00,65.2793,2,330.417969,706.3594,75.60254,50.16797
,4/18/2016 14:00,64.70117,2,330.582031,707.96875,75.6181641,50.07666
,4/18/2016 15:00,64.52637,2,329.898438,713.226563,75.53418,50.02002
,4/18/2016 16:00,57.550293,2,329.4961,706.3594,74.84766,49.7792969
,4/18/2016 17:00,52.4155273,2,329.261719,700.5469,74.92285,49.63916
,4/18/2016 18:00,49.6665039,2,328.019531,699.3672,74.04785,49.15381
,4/18/2016 19:00,49.1635742,2,327.3164,680.226563,72.47949,48.06494
,4/18/2016 20:00,48.57129,2,324.671875,642.9922,67.79883,44.6181641
,4/18/2016 21:00,47.3017578,2,324.222656,700.6875,72.6806641,48.3427734
,4/18/2016 22:00,46.7480469,2,326.6914,709.84375,73.98633,49.3969727
,4/18/2016 23:00,47.0459,2,326.625,707.460938,73.75293,49.234375
,4/19/2016 0:00,47.8144531,2,324.828125,703.585938,73.38281,48.88867
,4/19/2016 1:00,48.05957,2,324.226563,711.7969,73.7060547,49.50293
,4/19/2016 2:00,48.4375,2,324.199219,719.8906,74.3994141,49.715332
,4/19/2016 3:00,48.4082031,2,324.7539,721.3828,74.43262,49.8393555
,4/19/2016 4:00,47.581543,2,324.300781,718.28125,73.56738,49.3681641
,4/19/2016 5:00,46.82373,2,324.78125,693.1172,74.34277,49.6118164
,4/19/2016 6:00,45.87549,2,324.71875,689.4844,74.33789,49.6318359
,4/19/2016 7:00,44.2885742,2,323.1797,693.65625,74.01953,49.5527344
,4/19/2016 8:00,44.13916,2,321.8711,654.6875,69.2685547,46.3500977
,4/19/2016 9:00,45.065918,2,317.859375,642.4219,67.1709,44.581543
,4/19/2016 10:00,45.590332,2,317.773438,680.6094,71.03223,47.52246
,4/19/2016 11:00,45.3139648,2,321.6953,697.976563,73.79785,49.51172
,4/19/2016 12:00,45.3188477,2,322.394531,699.6797,73.97949,49.65674
,4/19/2016 13:00,45.46045,2,322.636719,697.28125,73.58008,49.36328
,4/19/2016 14:00,45.3310547,2,322.6289,700.773438,73.08496,49.1210938
,4/19/2016 15:00,45.5151367,2,323.164063,701.4844,73.46777,49.24121
,4/19/2016 16:00,46.2294922,2,323.1836,706.78125,73.6035156,49.43994
,4/19/2016 17:00,46.684082,2,323.40625,709.4375,73.78516,49.53418
,4/19/2016 18:00,47.668457,2,322.539063,693.664063,72.1777344,48.39502
,4/19/2016 19:00,48.01953,2,320.707031,638.0469,66.71484,44.18164
,4/19/2016 20:00,48.4355469,2,319.9922,713.664063,73.42676,49.36133
,4/19/2016 21:00,50.5786133,2,322.8789,709.65625,73.98926,49.6289063
,4/19/2016 22:00,51.5273438,2,323.964844,710.6875,74.921875,50.13086
,4/19/2016 23:00,52.46826,2,323.648438,698.53125,73.41992,49.2875977
,4/20/2016 0:00,52.8647461,2,324.417969,702.8828,74.21094,49.5844727
,4/20/2016 1:00,52.81006,2,323.914063,703.710938,73.2714844,49.22412
,4/20/2016 2:00,51.4277344,2,323.527344,705.0703,73.2568359,49.2138672
,4/20/2016 3:00,48.5380859,2,323.894531,701.5469,73.2314453,48.97754
,4/20/2016 4:00,46.9873047,2,323.289063,707.9844,73.515625,49.1811523
,4/20/2016 5:00,45.800293,2,323.7578,717.6328,74.0293,49.54492
,4/20/2016 6:00,45.2348633,2,324.5625,719.8594,74.05664,49.609375
,4/20/2016 7:00,44.9560547,2,324.460938,710.0547,73.84473,49.4614258
,4/20/2016 8:00,45.1230469,2,324.824219,706.273438,74.17676,49.8164063
,4/20/2016 9:00,44.4155273,2,324.75,706.6875,74.03906,49.7431641
,4/20/2016 10:00,43.23877,2,323.597656,706.21875,73.13867,49.4443359
,4/20/2016 11:00,42.9448242,2,322.8828,702.3047,72.6435547,49.21338
,4/20/2016 12:00,43.65088,2,324.097656,703.3672,72.69141,49.2319336
,4/20/2016 13:00,45.8330078,2,325.535156,703.351563,72.59668,49
,4/20/2016 14:00,48.18994,2,325.097656,695.398438,72.8623047,49.0410156
,4/20/2016 15:00,51.43164,2,326.164063,695.023438,72.9082,48.84912
,4/20/2016 16:00,55.09375,2,327.34375,698.5547,73.54199,49.0893555
,4/20/2016 17:00,58.2006836,2,327.972656,700.8281,73.76465,49.034668
,4/20/2016 18:00,60.88037,2,328.34375,713.59375,74.1152344,49.0048828
,4/20/2016 19:00,62.48242,2,328.78125,706.1875,73.28613,48.75586
,4/20/2016 20:00,64.08789,2,328.660156,706.914063,73.12402,48.68506
,4/20/2016 21:00,65.3818359,2,329.203125,708.539063,72.94629,48.7705078
,4/20/2016 22:00,65.92969,2,329.0078,699.0625,72.40527,48.6523438
,4/20/2016 23:00,65.55078,2,327.015625,689.6172,71.99414,48.5166
,4/21/2016 0:00,64.94238,2,326.902344,696.2656,71.92969,48.4838867
,4/21/2016 1:00,64.875,2,327.4375,695.21875,72.23926,48.46289
,4/21/2016 2:00,63.30664,2,327.8672,691.75,72.20508,48.3828125
,4/21/2016 3:00,59.4155273,2,328.324219,688.78125,72.4082,48.515625
,4/21/2016 4:00,56.2714844,2,327.03125,688.148438,71.73242,48.29785
,4/21/2016 5:00,55.4384766,2,324.7578,643.8047,68.03223,45.3686523
,4/21/2016 6:00,55.09912,2,325.7578,689.8203,72.5957,48.8510742
,4/21/2016 7:00,56.4023438,2,326.699219,679.1719,71.62402,48.0703125
,4/21/2016 8:00,56.5161133,2,324.792969,599.835938,63.8110352,42.2041
,4/21/2016 9:00,56.84424,2,318.285156,613.5078,63.72119,41.7875977
,4/21/2016 10:00,57.96289,2,321.4414,685.726563,70.38379,47.2407227
,4/21/2016 11:00,57.1767578,2,324.460938,689.7344,71.00488,47.7089844
,4/21/2016 12:00,57.0893555,2,326.796875,692.28125,72.06348,48.52588
,4/21/2016 13:00,59.52002,2,327.980469,700.65625,73.54004,49.42334
,4/21/2016 14:00,65.08496,2,328.7539,689.8672,72.64746,48.7915039
,4/21/2016 15:00,68.8681641,2,328.777344,688.726563,72.70508,48.6552734
,4/21/2016 16:00,71.78027,2,329.523438,689.5703,73.2402344,48.76709
,4/21/2016 17:00,73.7998047,2,329.097656,695.164063,73.53906,48.82666
,4/21/2016 18:00,75.30664,2,330.425781,691.46875,73.82617,49.0385742
,4/21/2016 19:00,76.20996,2,330.6289,696.5547,73.546875,48.74951
,4/21/2016 20:00,77.02832,2,330.4922,689.4375,72.58496,47.8828125
,4/21/2016 21:00,76.68359,2,330.167969,692.9453,72.828125,48.06494
,4/21/2016 22:00,76.44336,2,329.5586,702.4453,73.37891,48.7285156
,4/21/2016 23:00,75.19043,2,329.5078,698.4375,72.70801,48.3476563
,4/22/2016 0:00,72.7666,2,329.832031,711.398438,74.26367,49.3798828
,4/22/2016 1:00,71.33594,2,329.730469,715.25,73.8369141,49.1123047
,4/22/2016 2:00,69.953125,2,329.96875,705.1797,74.69629,49.5605469
,4/22/2016 3:00,68.63965,2,329.730469,697.476563,73.80469,49.1030273
,4/22/2016 4:00,66.84766,2,326.089844,583.7578,63.2959,41.7207031
,4/22/2016 5:00,65.25195,2,317.394531,478.113281,53.0263672,34.2602539
,4/22/2016 6:00,63.9243164,2,313.085938,572.273438,61.1713867,39.8681641
,4/22/2016 7:00,62.965332,2,315.222656,471.910156,52.93799,34.4160156
,4/22/2016 8:00,62.2573242,2,311.9414,469.9336,51.8667,32.73584
,4/22/2016 9:00,61.4082031,2,312.464844,652.085938,66.0410156,42.4760742
,4/22/2016 10:00,61.00537,2,323.859375,704.75,74.078125,49.2856445
,4/22/2016 11:00,61.362793,2,327.300781,698.4844,73.55078,48.9907227
,4/22/2016 12:00,62.1523438,2,328.761719,684.9297,73.4160156,48.8427734
,4/22/2016 13:00,64.421875,2,330.0703,688.1953,73.77051,48.890625
,4/22/2016 14:00,68.59863,2,329.035156,686.6406,73.2334,48.58789
,4/22/2016 15:00,72.61328,2,328.082031,679.6953,72.93652,48.440918
,4/22/2016 16:00,75.60254,2,311.4297,681.585938,71.93945,48.38916
,4/22/2016 17:00,76.5068359,2,309.210938,710.476563,72.1709,48.43701
,4/22/2016 18:00,77.00293,2,303.4961,710.9844,72.51465,49.0405273
,4/22/2016 19:00,78.20996,2,301.660156,709.960938,71.5459,48.5351563
,4/22/2016 20:00,78.59375,2,300.699219,713.9531,71.34766,48.3110352
,4/22/2016 21:00,78.26465,2,301.226563,707.5156,71.9755859,48.4306641
,4/22/2016 22:00,76.93457,2,302.8711,704.585938,72.23535,48.86035
,4/22/2016 23:00,75.88281,2,301.171875,706.9922,70.72168,48.0722656
,4/23/2016 0:00,74.05957,2,299.5547,709.25,70.93359,48.26709
,4/23/2016 1:00,72.62012,2,298.6211,704.5703,70.81348,48.3764648
,4/23/2016 2:00,72.03125,2,299.6328,700.351563,71.47754,48.77881
,4/23/2016 3:00,71.44238,2,300.0547,693.96875,71.72461,48.8852539
,4/23/2016 4:00,71.00391,2,300.089844,685.1875,71.0126953,48.4140625
,4/23/2016 5:00,70.13379,2,301.03125,685.2969,71.37207,48.6552734
,4/23/2016 6:00,69.421875,2,315.15625,689.2656,72.44922,48.54492
,4/23/2016 7:00,69.04883,2,326.074219,701.5156,73.26758,48.74463
,4/23/2016 8:00,68.45703,2,328.8125,707.6719,73.87207,48.83838
,4/23/2016 9:00,66.90234,2,329.769531,722.03125,74.03906,48.9902344
,4/23/2016 10:00,66.91992,2,329.8086,723.3281,74.69141,49.47119
,4/23/2016 11:00,66.50781,2,329.484375,721.710938,74.40137,49.4990234
,4/23/2016 12:00,64.59863,2,329.300781,714.414063,74.42871,49.6577148
,4/23/2016 13:00,63.2539063,2,329.359375,719.4844,74.37012,49.6298828
,4/23/2016 14:00,63.54297,2,329.8086,707.625,73.87207,49.46826
,4/23/2016 15:00,65.12207,2,330.230469,699.1406,73.94141,49.3144531
,4/23/2016 16:00,64.98242,2,330.777344,701.7031,74.2285156,49.1235352
,4/23/2016 17:00,66.46484,2,330.84375,708.4297,74.25488,49.2822266
,4/23/2016 18:00,68.77637,2,330.960938,712.4297,74.33496,49.1860352
,4/23/2016 19:00,68.6347656,2,330.597656,717.125,74.125,48.9169922
,4/23/2016 20:00,67.4306641,2,330.101563,718.1094,74.52051,49.215332
,4/23/2016 21:00,66.37012,2,329.511719,707.9453,73.52637,48.7260742
,4/23/2016 22:00,64.48242,2,329.710938,695.7578,73.875,48.89453
,4/23/2016 23:00,63.293457,2,328.851563,693.4531,73.91016,48.9726563
,4/24/2016 0:00,63.0893555,2,327.960938,698.625,73.1543,48.6040039
,4/24/2016 1:00,62.2319336,2,328.1797,704.9922,73.59473,48.6884766
,4/24/2016 2:00,61.2431641,2,328.152344,704.0703,73.2089844,48.4423828
,4/24/2016 3:00,60.828125,2,328.1914,712.0469,73.61621,48.65332
,4/24/2016 4:00,60.40674,2,328.175781,719.7031,74.48535,49.26758
,4/24/2016 5:00,57.4272461,2,328.332031,707.46875,74.0097656,49.3798828
,4/24/2016 6:00,59.2041,2,327.457031,698.9453,73.44824,48.8876953
,4/24/2016 7:00,60.0151367,2,328.335938,698.375,74.2666,49.22412
,4/24/2016 8:00,60.9902344,2,328.347656,706.40625,73.98926,48.953125
,4/24/2016 9:00,58.4921875,2,329.023438,719.1797,74.578125,49.315918
,4/24/2016 10:00,60.46875,2,329.269531,716.0547,74.53906,49.2568359
,4/24/2016 11:00,58.55127,2,328.980469,711,74.47754,49.3647461
,4/24/2016 12:00,58.2456055,2,328.914063,699.65625,74.16504,49.11035
,4/24/2016 13:00,57.2880859,2,328.625,700.3828,74.3369141,49.2202148
,4/24/2016 14:00,60.0625,2,328.5703,703.46875,74.29004,49.2026367
,4/24/2016 15:00,63.2959,2,329.265625,710.78125,74.3818359,49.34131
,4/24/2016 16:00,64.25879,2,329.605469,706.273438,74.37402,49.2890625
,4/24/2016 17:00,63.8730469,2,329.894531,693.84375,74.32129,49.21924
,4/24/2016 18:00,62.47119,2,329.8789,689.375,74.54883,49.39209
,4/24/2016 19:00,61.6743164,2,330.035156,695.375,74.9707,49.4624023
,4/24/2016 20:00,63.3735352,2,329.625,710.875,74.99902,49.5097656
,4/24/2016 21:00,64.5722656,2,329.21875,712.8594,75.21387,49.69629
,4/24/2016 22:00,65.7207,2,329.0664,712.3281,74.44336,49.36621
,4/24/2016 23:00,63.40869,2,329.152344,711.8047,74.81152,49.5581055
,4/25/2016 0:00,63.050293,2,329.535156,707.898438,74.61328,49.5092773
,4/25/2016 1:00,62.50537,2,329.164063,710.8828,74.52734,49.3686523
,4/25/2016 2:00,61.75,2,329.144531,710.414063,74.80078,49.4130859
,4/25/2016 3:00,60.60254,2,328.421875,711.5703,74.43945,49.25293
,4/25/2016 4:00,61.2543945,2,327.5625,711.898438,74.38965,49.14258
,4/25/2016 5:00,63.7080078,2,327.707031,716.9531,75.18652,49.784668
,4/25/2016 6:00,64.8818359,2,328.0703,705.5078,74.80957,49.62256
,4/25/2016 7:00,64.6035156,2,328.019531,709.3594,74.54883,49.51709
,4/25/2016 8:00,64.31152,2,328.6328,722.46875,75.16113,49.9414063
,4/25/2016 9:00,63.5527344,2,328.6953,728.5156,75.02246,49.8305664
,4/25/2016 10:00,63.1547852,2,329.1328,727.4375,75.55664,50.0898438
,4/25/2016 11:00,60.20166,2,329.269531,725.9453,75.32422,49.9135742
,4/25/2016 12:00,60.1918945,2,328.4922,719.875,74.8876953,49.7006836
,4/25/2016 13:00,59.2172852,2,328.25,716.039063,75.14453,49.7231445
,4/25/2016 14:00,59.9907227,2,327.738281,708.773438,74.4619141,49.3046875
,4/25/2016 15:00,59.7319336,2,328.167969,711.1094,75.3251953,49.81787
,4/25/2016 16:00,59.8085938,2,328.453125,707.460938,75.1435547,49.6625977
,4/25/2016 17:00,59.840332,2,327.28125,713.875,75.26367,49.70996
,4/25/2016 18:00,59.1884766,2,326.2578,710.351563,74.6777344,49.4013672
,4/25/2016 19:00,59.4194336,2,326.671875,706.46875,75.30371,49.8125
,4/25/2016 20:00,59.07129,2,327.886719,707.2656,76.03516,50.32666
,4/25/2016 21:00,58.5532227,2,327.164063,710.4922,74.8457,49.56201
,4/25/2016 22:00,57.1831055,2,326.707031,709.5078,75.11133,49.94043
,4/25/2016 23:00,57.0839844,2,326.625,700.9375,73.73828,49.1289063
,4/26/2016 0:00,58.00586,2,327.1953,703.2578,74.74805,49.565918
,4/26/2016 1:00,57.90088,2,327.640625,705.6172,74.6376953,49.5219727
,4/26/2016 2:00,58.315918,2,326.964844,683.023438,71.8652344,47.85498
,4/26/2016 3:00,59.015625,2,324.484375,621.4922,65.5751953,42.8901367
,4/26/2016 4:00,58.51172,2,320.578125,608.90625,63.84961,41.3530273
,4/26/2016 5:00,56.6513672,2,319.351563,604.4922,63.4458,41.31836
,4/26/2016 6:00,53.95996,2,317.75,594.273438,62.25586,40.6884766
,4/26/2016 7:00,52.7290039,2,316.40625,583.125,61.11328,39.93506
,4/26/2016 8:00,51.90918,2,314.601563,583.835938,60.9697266,39.9326172
,4/26/2016 9:00,51.5898438,2,315.0586,597.023438,62.16211,40.4135742
,4/26/2016 10:00,51.203125,2,315.828125,633.5547,64.39746,42.0063477
,4/26/2016 11:00,51.57422,2,319.914063,712.585938,70.91699,47.5019531
,4/26/2016 12:00,52.72412,2,324.289063,719.5,71.6064453,47.996582
,4/26/2016 13:00,55.519043,2,325.519531,716.101563,71.33203,47.88037
,4/26/2016 14:00,58.4702148,2,326.277344,716.7969,71.35254,47.8706055
,4/26/2016 15:00,59.55957,2,327.582031,708.4531,72.07617,48.16797
,4/26/2016 16:00,59.53125,2,327.390625,708.914063,71.6875,47.83838
,4/26/2016 17:00,60.53955,2,326.9414,712.5703,71.73828,47.87744
,4/26/2016 18:00,62.59912,2,327.3164,713.2578,72.03418,48.175293
,4/26/2016 19:00,63.4838867,2,327.597656,708.3203,71.58594,47.9101563
,4/26/2016 20:00,65.16992,2,327.34375,697.3594,71.81348,48.0083
,4/26/2016 21:00,66.20508,2,328.0703,697.7344,71.9082,48.1542969
,4/26/2016 22:00,66.86133,2,327.207031,697.3828,71.4130859,47.7490234
,4/26/2016 23:00,66.34473,2,327.175781,716.1328,72.85742,48.6875
,4/27/2016 0:00,64.84277,2,328.390625,709.9297,73.68164,49.2763672
,4/27/2016 1:00,64.52637,2,328.285156,708.664063,73.546875,49.34326
,4/27/2016 2:00,63.13672,2,328.3203,706.664063,73.09961,49.0859375
,4/27/2016 3:00,61.2109375,2,328.3047,712.601563,73.765625,49.6865234
,4/27/2016 4:00,60.90918,2,329.3164,714.5625,73.70215,49.75537
,4/27/2016 5:00,60.0703125,2,329.476563,719.5469,73.78613,49.7485352
,4/27/2016 6:00,58.949707,2,328.4414,709.335938,73.20117,49.17627
,4/27/2016 7:00,57.93213,2,327.8086,706.3047,73.34277,49.2739258
,4/27/2016 8:00,57.88672,2,326.671875,707.65625,73.3056641,49.5126953
,4/27/2016 9:00,57.2734375,2,327.8125,705.1328,73.93945,49.9018555
,4/27/2016 10:00,56.07129,2,328.0625,707.2656,73.54883,49.5581055
,4/27/2016 11:00,55.6831055,2,327.589844,700.34375,72.89258,49.13623
,4/27/2016 12:00,56.4077148,2,327.125,699.9297,72.59766,48.84912
,4/27/2016 13:00,56.4868164,2,327.21875,699.664063,72.39258,48.640625
,4/27/2016 14:00,57.0634766,2,327.027344,707.4219,73.08301,48.9438477
,4/27/2016 15:00,55.53662,2,327.449219,706.75,72.89258,48.8735352
,4/27/2016 16:00,55.0542,2,328.101563,706.0156,74.09766,49.40674
,4/27/2016 17:00,56.7827148,2,328.6875,702.84375,73.98926,49.18701
,4/27/2016 18:00,61.23047,2,328.4453,703.2969,74.40527,49.3276367
,4/27/2016 19:00,67.12402,2,329.136719,700.851563,73.92578,49.0249023
,4/27/2016 20:00,70.33008,2,328.949219,716.2344,75.4248047,49.79297
,4/27/2016 21:00,73.06543,2,330.0703,714.6797,75.9043,49.9921875
,4/27/2016 22:00,75.11035,2,331.011719,704.6875,75.70703,49.90381
,4/27/2016 23:00,75.50879,2,330.46875,703.8281,75.36133,49.684082
,4/28/2016 0:00,74.5126953,2,330.167969,706.1094,75.72266,49.956543
,4/28/2016 1:00,73.05078,2,330.839844,711.710938,76.54199,50.769043
,4/28/2016 2:00,66.88672,2,331.2539,706.2422,75.33203,50.33008
,4/28/2016 3:00,61.4819336,2,329.3125,706.601563,74.11914,49.5786133
,4/28/2016 4:00,54.50537,2,328.332031,711.125,74.3623047,49.8344727
,4/28/2016 5:00,49.51123,2,327.773438,716.3828,74.68555,50.33008
,4/28/2016 6:00,45.42871,2,327.710938,710.7578,73.88086,49.9384766
,4/28/2016 7:00,42.8417969,2,325.6289,716.4219,72.98633,49.4467773
,4/28/2016 8:00,41.27295,2,324.085938,716.8906,73.07617,49.3457031
,4/28/2016 9:00,40.6855469,2,324.140625,721.226563,73.24609,49.3232422
,4/28/2016 10:00,41.2861328,2,324.289063,710.351563,72.7714844,49.44922
,4/28/2016 11:00,41.02002,2,323.359375,710.7656,72.1416,48.9106445
,4/28/2016 12:00,40.6181641,2,322.4961,709.03125,72.0556641,48.93799
,4/28/2016 13:00,40.2285156,2,321.167969,712.585938,71.95117,48.97168
,4/28/2016 14:00,41.57617,2,321.625,712.273438,71.93457,48.9790039
,4/28/2016 15:00,43.6289063,2,322.648438,713.7031,71.58203,48.66992
,4/28/2016 16:00,44.1958,2,323.546875,715.726563,72.5185547,48.9331055
,4/28/2016 17:00,46.2792969,2,324.171875,713.28125,72.22754,48.66504
,4/28/2016 18:00,48.65918,2,324.644531,714.898438,72.64258,48.8251953
,4/28/2016 19:00,53.4301758,2,325.1797,717.101563,72.93555,49.140625
,4/28/2016 20:00,56.453125,2,325.4297,717.210938,73.12402,49.137207
,4/28/2016 21:00,58.5092773,2,325.457031,719.351563,73.59766,49.4389648
,4/28/2016 22:00,59.80127,2,326.4297,713.1328,73.61914,49.64453
,4/28/2016 23:00,60.1347656,2,327.3125,708.6875,74.12402,49.9580078
,4/29/2016 0:00,58.57422,2,327.277344,722.898438,75.49805,50.7490234
,4/29/2016 1:00,56.19336,2,326.039063,721.3203,74.39746,49.9326172
,4/29/2016 2:00,52.36035,2,315.6211,705.851563,70.3222656,48.128418
,4/29/2016 3:00,50.6464844,2,310.484375,699.460938,69.97754,47.7167969
,4/29/2016 4:00,50.175293,2,315.125,718.3672,72.58301,49.20996
,4/29/2016 5:00,51.19287,2,323.390625,710.6875,73.30762,49.24414
,4/29/2016 6:00,53.5180664,2,323.222656,622.9375,64.38672,42.3251953
,4/29/2016 7:00,55.3505859,2,320.082031,636.601563,65.21387,42.6723633
,4/29/2016 8:00,57.3115234,2,322.2578,697.3047,72.32031,48.3081055
,4/29/2016 9:00,57.8823242,2,325.4414,700.5781,74.03027,49.3764648
,4/29/2016 10:00,56.7167969,2,326.730469,704.2578,74.07129,49.3544922
,4/29/2016 11:00,56.09961,2,326.46875,707.65625,73.68848,49.1831055
,4/29/2016 12:00,54.9160156,2,326.199219,714.5703,73.40039,49.17334
,4/29/2016 13:00,54.7607422,2,326.355469,715.96875,73.20801,49.1811523
,4/29/2016 14:00,55.65869,2,327.109375,723.101563,73.26465,49.21826
,4/29/2016 15:00,58.38037,2,328.125,715.335938,74.49219,49.7963867
,4/29/2016 16:00,66.86328,2,328.527344,710.7031,74.78711,49.6323242
,4/29/2016 17:00,72.39746,2,327.675781,701.101563,73.88086,49.05713
,4/29/2016 18:00,76.0068359,2,327.6875,685.898438,73.15332,48.6342773
,4/29/2016 19:00,78.2119141,2,327.597656,685.71875,74.05859,49.07617
,4/29/2016 20:00,77.0439453,2,328.726563,700.164063,73.86035,48.88965
,4/29/2016 21:00,75.17383,2,329.164063,720.7422,74.28027,48.9077148
,4/29/2016 22:00,75.19531,2,329.9297,736.3125,75.47266,49.6743164
,4/29/2016 23:00,72.8291,2,330.644531,732.09375,75.16504,49.6469727
,4/30/2016 0:00,71.19141,2,330.671875,728.648438,75.01172,49.4892578
