,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,4/30/2016 1:00,68.2685547,2,329.6797,724.4453,74.5751953,49.37451
,4/30/2016 2:00,66.93262,2,328.921875,719.8594,74.9501953,49.5756836
,4/30/2016 3:00,64.69336,2,329.390625,718.21875,74.9501953,49.67334
,4/30/2016 4:00,62.6640625,2,328.09375,717.8906,73.44043,48.84424
,4/30/2016 5:00,61.27246,2,327.28125,724.3281,74.60547,49.7373047
,4/30/2016 6:00,60.13623,2,327.359375,720.039063,74.38867,49.4892578
,4/30/2016 7:00,60.0273438,2,326.773438,714.4531,74,49.1860352
,4/30/2016 8:00,62.5542,2,326.7422,709.726563,74.18652,49.3027344
,4/30/2016 9:00,63.5239258,2,327.359375,704.226563,74.75879,49.55664
,4/30/2016 10:00,62.64258,2,327.1172,711.648438,74.22266,49.3740234
,4/30/2016 11:00,59.3789063,2,326.71875,719.9219,74.359375,49.4296875
,4/30/2016 12:00,58.5214844,2,326.3711,722.7656,74.8418,49.68799
,4/30/2016 13:00,60.2084961,2,327.7461,716.3594,75.2910156,49.96924
,4/30/2016 14:00,65.5459,2,329.449219,713.0469,75.96973,50.3369141
,4/30/2016 15:00,69.7314453,2,328.546875,713.03125,75.24414,49.9760742
,4/30/2016 16:00,73.9668,2,328.652344,712.148438,75.4472656,50.02588
,4/30/2016 17:00,77.9501953,2,328.921875,703.8203,74.90137,49.49756
,4/30/2016 18:00,80.80957,2,330.8125,701.7969,74.9472656,49.6069336
,4/30/2016 19:00,81.6464844,2,330.5078,612.101563,66.65625,43.4375
,4/30/2016 20:00,81.21582,2,325.421875,631.789063,66.9834,43.8564453
,4/30/2016 21:00,79.2334,2,325.332031,690.46875,71.55664,46.934082
,4/30/2016 22:00,67.66992,2,324.9375,559.3906,60.9702148,39.90625
,4/30/2016 23:00,69.4619141,2,320.285156,639.851563,65.7568359,42.7143555
,5/1/2016 0:00,75.2597656,2,323.9961,692.75,71.94043,47.2626953
,5/1/2016 1:00,75.52539,2,329.085938,720.0781,75.13672,49.58008
,5/1/2016 2:00,74.91113,2,330.460938,713.960938,75.5810547,49.9209
,5/1/2016 3:00,75.27539,2,330.4961,711.1172,75.3935547,49.79492
,5/1/2016 4:00,74.78906,2,331.3789,709.226563,76.26758,50.3359375
,5/1/2016 5:00,74.7959,2,329.777344,718.90625,76.14258,50.28418
,5/1/2016 6:00,64.46094,2,329.171875,728.6719,77.2119141,51.1064453
,5/1/2016 7:00,63.9541,2,329.105469,723.3125,76.65137,50.81006
,5/1/2016 8:00,61.97119,2,328.652344,719.5781,76.38281,50.8256836
,5/1/2016 9:00,61.4018555,2,328.4375,703.9219,75.36621,50.2260742
,5/1/2016 10:00,61.7998047,2,327.4375,703.6953,74.57617,49.6240234
,5/1/2016 11:00,63.03711,2,327.1797,700.8125,73.97266,49.347168
,5/1/2016 12:00,62.4013672,2,326.625,707.3125,74.1376953,49.74756
,5/1/2016 13:00,64.16113,2,327.6289,708.78125,74.33594,49.8344727
,5/1/2016 14:00,66.28418,2,328.546875,713.039063,75.8623047,50.769043
,5/1/2016 15:00,67.7041,2,329.523438,710.90625,76.1689453,50.9125977
,5/1/2016 16:00,68.21973,2,329.457031,704.9531,74.96094,50.1582031
,5/1/2016 17:00,68.02832,2,330.351563,720.0156,76.46777,51.17285
,5/1/2016 18:00,67.04492,2,331.722656,715.0781,76.62598,51.5078125
,5/1/2016 19:00,67.29004,2,330.34375,708.25,76.41797,51.4697266
,5/1/2016 20:00,69.52832,2,331.2539,708.4375,76.80078,51.737793
,5/1/2016 21:00,70.44336,2,330.3086,710.25,76.47656,51.45703
,5/1/2016 22:00,71.17285,2,330.59375,709.90625,76.47266,51.33789
,5/1/2016 23:00,71.40332,2,331.1289,726.664063,77.2168,51.921875
,5/2/2016 0:00,70.4306641,2,331.707031,722.6406,77.1464844,52.08252
,5/2/2016 1:00,68.93848,2,330.410156,722.9297,76.3505859,51.7905273
,5/2/2016 2:00,67.9189453,2,331.511719,722.7344,77.72754,52.3730469
,5/2/2016 3:00,66.33203,2,332.652344,713.0781,77.92871,52.45166
,5/2/2016 4:00,65.5810547,2,330.847656,694.1719,76.3251953,51.5732422
,5/2/2016 5:00,65.3457,2,330.3086,679.414063,75.7334,51.190918
,5/2/2016 6:00,65.38672,2,330.800781,673.648438,74.9668,50.6381836
,5/2/2016 7:00,65.44336,2,331.1211,686.039063,74.69238,50.68701
,5/2/2016 8:00,64.78223,2,330.800781,700.1328,74.89453,50.70215
,5/2/2016 9:00,64.27051,2,330.925781,709.46875,75.31836,50.890625
,5/2/2016 10:00,65.23633,2,329.898438,737.460938,75.08887,50.8476563
,5/2/2016 11:00,65.2402344,2,329.6797,728.398438,74.3222656,50.31787
,5/2/2016 12:00,64.46387,2,329.214844,741.1875,76.18359,51.3193359
,5/2/2016 13:00,66.46777,2,329.3672,730.5469,75.43457,51.0874023
,5/2/2016 14:00,66.93262,2,329.476563,715.585938,74.84668,50.90381
,5/2/2016 15:00,64.87793,2,328.6797,711.023438,74.68262,50.8022461
,5/2/2016 16:00,63.72119,2,328.8047,703.539063,74.81348,50.9677734
,5/2/2016 17:00,63.7421875,2,328.8828,696.90625,74.45996,50.52832
,5/2/2016 18:00,66.13574,2,327.765625,691.726563,73.03711,49.38623
,5/2/2016 19:00,67.03516,2,328.109375,700.8828,73.57031,49.859375
,5/2/2016 20:00,67.41797,2,328.3203,708.46875,73.38867,49.9667969
,5/2/2016 21:00,67.63086,2,329.40625,716.3672,74.93457,50.6811523
,5/2/2016 22:00,67.71973,2,330.5586,717.1719,75.87305,51.0688477
,5/2/2016 23:00,68.04199,2,330.847656,718.4453,76.17383,51.34961
,5/3/2016 0:00,67.36719,2,330.9297,716.0469,76.1582,51.4248047
,5/3/2016 1:00,65.390625,2,330.042969,715.0078,75.6123047,51.2294922
,5/3/2016 2:00,62.1186523,2,329.355469,718.3594,75.57422,51.1767578
,5/3/2016 3:00,60.7880859,2,328.421875,725.2031,75.3847656,51.1455078
,5/3/2016 4:00,59.1240234,2,329.1914,730.023438,76.3222656,51.6640625
,5/3/2016 5:00,59.1376953,2,329.410156,718.5469,75.71289,51.4418945
,5/3/2016 6:00,59.4155273,2,328.652344,708.8906,75.1709,51.12793
,5/3/2016 7:00,59.0043945,2,326.9297,705.34375,74.52344,50.8256836
,5/3/2016 8:00,57.01123,2,326.3203,701.9375,73.9472656,50.4023438
,5/3/2016 9:00,55.79297,2,326.0039,708.71875,74.32617,50.71826
,5/3/2016 10:00,55.6469727,2,327.050781,709.125,74.2959,50.7822266
,5/3/2016 11:00,55.8339844,2,327.152344,712.25,74.09766,50.56787
,5/3/2016 12:00,54.7705078,2,327.546875,719.726563,74.40625,50.58252
,5/3/2016 13:00,54.7319336,2,327.175781,723.4453,74.28418,50.67334
,5/3/2016 14:00,55.23242,2,327.40625,723.78125,74.19238,50.7334
,5/3/2016 15:00,55.39258,2,327.527344,724.7031,74.85547,50.98633
,5/3/2016 16:00,56.7480469,2,328.6875,714.789063,75.0791,51.2084961
,5/3/2016 17:00,58.27881,2,328.203125,709.5625,74.90918,51.10791
,5/3/2016 18:00,59.8540039,2,326.953125,708.90625,74.3056641,50.7089844
,5/3/2016 19:00,60.6953125,2,327.082031,708.789063,74.44824,50.5756836
,5/3/2016 20:00,60.9418945,2,326.84375,702.96875,74.23926,50.46631
,5/3/2016 21:00,60.940918,2,326.339844,702.1719,74.00391,50.26367
,5/3/2016 22:00,62.4584961,2,326.8711,714.6406,74.16406,50.2851563
,5/3/2016 23:00,61.4272461,2,327.1836,721.0156,74.5,50.4130859
,5/4/2016 0:00,60.440918,2,327.910156,717.6719,74.65332,50.6176758
,5/4/2016 1:00,60.4614258,2,328.1836,713.7422,74.67285,50.6298828
,5/4/2016 2:00,60.59375,2,327.636719,721.039063,74.7666,50.47705
,5/4/2016 3:00,58.9790039,2,329.2461,711.0469,74.99707,50.74756
,5/4/2016 4:00,58.8417969,2,329.28125,708.9375,74.92676,50.47119
,5/4/2016 5:00,58.12256,2,328.089844,710.6875,74.83887,50.46631
,5/4/2016 6:00,57.55664,2,327.773438,708.335938,74.61621,50.5327148
,5/4/2016 7:00,55.60254,2,326.3711,710.3047,73.96387,50.42334
,5/4/2016 8:00,54.8110352,2,326.476563,716.0781,74.6748047,50.5151367
,5/4/2016 9:00,54.6860352,2,327.097656,721.460938,74.81641,50.7407227
,5/4/2016 10:00,54.35205,2,326.84375,719.851563,75.0332,50.92334
,5/4/2016 11:00,53.3393555,2,326.585938,712.773438,74.4619141,50.7797852
,5/4/2016 12:00,52.7583,2,326.546875,706.8672,74.47949,50.5888672
,5/4/2016 13:00,52.12207,2,326.914063,719.34375,74.90527,50.8134766
,5/4/2016 14:00,52.01758,2,327.4922,715.8203,75.40527,51.2197266
,5/4/2016 15:00,53.8964844,2,327.328125,714.3906,75.35547,51.1035156
,5/4/2016 16:00,56.3769531,2,326.8828,714.6406,74.74219,50.7583
,5/4/2016 17:00,58.4501953,2,327.335938,719.5547,75.1709,50.8481445
,5/4/2016 18:00,59.7773438,2,328.625,719.5469,75.64258,51.0332031
,5/4/2016 19:00,59.5327148,2,329.164063,719.164063,75.76074,50.9731445
,5/4/2016 20:00,60.9267578,2,328.167969,709.9844,74.19629,50.2319336
,5/4/2016 21:00,62.9023438,2,328.082031,700.4219,73.99219,50.0244141
,5/4/2016 22:00,61.84326,2,329.363281,697.726563,74.9560547,50.23535
,5/4/2016 23:00,61.7592773,2,329.328125,718.398438,75.53418,50.45459
,5/5/2016 0:00,60.40869,2,329.519531,732.5547,76.1709,51.1694336
,5/5/2016 1:00,59.2001953,2,329.421875,719.726563,76.20215,51.1801758
,5/5/2016 2:00,58.21875,2,329.25,716.1094,75.88379,51.0361328
,5/5/2016 3:00,57.5351563,2,327.8828,721.8203,76.16113,51.31006
,5/5/2016 4:00,57.82715,2,327.792969,712.648438,75.1972656,51.09375
,5/5/2016 5:00,58.05127,2,325.21875,664.1172,69.42676,47.12793
,5/5/2016 6:00,57.684082,2,325.6211,716.9219,75.22461,51.12549
,5/5/2016 7:00,55.699707,2,328.273438,708.5781,75.45801,51.4506836
,5/5/2016 8:00,53.7490234,2,328.042969,704.789063,75.19238,51.27881
,5/5/2016 9:00,53.703125,2,328.402344,711.539063,75.99707,51.71045
,5/5/2016 10:00,53.7539063,2,327.976563,689.3203,75.0693359,51.2236328
,5/5/2016 11:00,53.01709,2,328.109375,685.5547,74.7666,50.8427734
,5/5/2016 12:00,53.6542969,2,327.28125,695.1172,74.29199,50.66748
,5/5/2016 13:00,56.48291,2,326.300781,706.210938,74.49512,51.0419922
,5/5/2016 14:00,59.21826,2,327.65625,704.6875,74.83203,50.9985352
,5/5/2016 15:00,61.4643555,2,326.847656,707.5156,74.1181641,50.4536133
,5/5/2016 16:00,63.55664,2,327.285156,702.40625,74.06152,50.2802734
,5/5/2016 17:00,65.39551,2,327.03125,702.9531,73.71777,49.9736328
,5/5/2016 18:00,67.33203,2,327.65625,697.601563,73.6543,49.9047852
,5/5/2016 19:00,69.16992,2,328.777344,697.9922,74.10156,49.949707
,5/5/2016 20:00,70.19629,2,329.1875,706.3203,74.05176,49.7514648
,5/5/2016 21:00,70.65527,2,329.359375,719.7578,74.59277,49.8232422
,5/5/2016 22:00,72.1435547,2,329.800781,686.6406,71.12012,47.5043945
,5/5/2016 23:00,72.2089844,2,329.25,705.625,74.47168,49.99414
,5/6/2016 0:00,71.43164,2,329.261719,725.0781,74.19922,50.1743164
,5/6/2016 1:00,68.40234,2,330.59375,710.5,74.171875,49.88916
,5/6/2016 2:00,68.02734,2,324.851563,580.914063,61.4223633,40.3227539
,5/6/2016 3:00,67.93164,2,318.710938,568.8281,60.38965,40.1606445
,5/6/2016 4:00,66.69531,2,316.160156,556.335938,59.8452148,39.6210938
,5/6/2016 5:00,65.2431641,2,314.9336,528.835938,56.8969727,37.1347656
,5/6/2016 6:00,63.5644531,2,313.539063,566.625,58.784668,38.4423828
,5/6/2016 7:00,63.2919922,2,313.3047,547.976563,56.2041,36.78369
,5/6/2016 8:00,62.3032227,2,310.328125,481.277344,51.06299,33.3061523
,5/6/2016 9:00,61.52295,2,308.671875,562.0078,57.590332,37.6601563
,5/6/2016 10:00,60.8374023,2,314.4414,593.0547,62.17285,41.21045
,5/6/2016 11:00,60.19287,2,315.789063,577.289063,61.8417969,41.1489258
,5/6/2016 12:00,60.3500977,2,314.542969,579.6797,61.4541,41.0581055
,5/6/2016 13:00,63.51758,2,313.9922,577.3828,61.3203125,40.9702148
,5/6/2016 14:00,66.90625,2,315.5703,576.648438,61.5039063,40.9365234
,5/6/2016 15:00,69.328125,2,316.101563,577.8125,61.5385742,40.6796875
,5/6/2016 16:00,71.03516,2,315.859375,569.3906,60.70215,40.19629
,5/6/2016 17:00,72.13574,2,316.113281,567.6172,60.8818359,40.21289
,5/6/2016 18:00,73.16016,2,316.664063,560.1875,60.7226563,40.0634766
,5/6/2016 19:00,74.92676,2,317.8164,563.5703,61.625,40.34424
,5/6/2016 20:00,75.64453,2,317.9453,568.6719,61.40381,40.1376953
,5/6/2016 21:00,75.87012,2,318.535156,584.2969,61.6865234,40.2314453
,5/6/2016 22:00,75.69531,2,318.3086,585.148438,60.8955078,39.9614258
,5/6/2016 23:00,75.21875,2,319.277344,586.125,60.675293,39.9213867
,5/7/2016 0:00,73.52539,2,319.9453,609.273438,62.75,41.44629
,5/7/2016 1:00,70.46777,2,324.3711,730.6953,74.67285,50.6313477
,5/7/2016 2:00,68.3418,2,328.6289,724.8281,75.015625,50.965332
,5/7/2016 3:00,67.0097656,2,329.597656,722.4297,75.12012,51.17627
,5/7/2016 4:00,66.30176,2,328.1328,670.6094,69.57324,47.3999023
,5/7/2016 5:00,65.87012,2,327.3828,714.8203,74.62305,50.73584
,5/7/2016 6:00,64.70801,2,329.539063,716.3594,75.16113,51.26416
,5/7/2016 7:00,62.52588,2,330.078125,714.164063,74.28906,50.7514648
,5/7/2016 8:00,62.9272461,2,332.984375,725.835938,78.38086,52.8256836
,5/7/2016 9:00,62.3359375,2,334.265625,600.273438,67.12207,44.32422
,5/7/2016 10:00,63.3022461,2,323.8203,351.15625,45.6147461,27.262207
,5/7/2016 11:00,62.8989258,2,307.414063,274.8164,38.8969727,24.0214844
,5/7/2016 12:00,62.2880859,2,278.472656,26.1730957,24.730957,18.328125
,5/7/2016 13:00,62.9584961,2,253.867188,0,19.7590332,17.1999512
,5/7/2016 14:00,64.74902,2,248.806641,0,43.1640625,25.56372
,5/7/2016 15:00,69.25879,2,218.363281,0,56.9082031,34.0014648
,5/7/2016 16:00,72.40723,2,205.080078,0,60.15576,36.51123
,5/7/2016 17:00,75.25195,2,238.056641,0,66.2255859,39.0668945
,5/7/2016 18:00,76.91699,2,175.214844,0,59.36621,36.50537
,5/7/2016 19:00,76.43359,2,139.501953,0,54.18506,32.4560547
,5/7/2016 20:00,76.79199,2,118.44043,0,58.0356445,36.40088
,5/7/2016 21:00,75.67871,2,107.901367,0,55.9541,35.5327148
,5/7/2016 22:00,75.45215,2,102.177734,0,54.5244141,33.95752
,5/7/2016 23:00,74.9873047,2,98.00781,0,56.2148438,34.9384766
,5/8/2016 0:00,74.796875,2,97.42969,0,29.2272949,20.9123535
,5/8/2016 1:00,74.23633,2,97.0410156,0,22,17.5178223
,5/8/2016 2:00,74.01465,2,95.7314453,0,22,16.92041
,5/8/2016 3:00,71.8847656,2,94.27539,0,22,17.04004
,5/8/2016 4:00,70.91113,2,92.78613,0,22,17.9116211
,5/8/2016 5:00,70.5097656,2,91.01465,0,22,18.1604
,5/8/2016 6:00,70.3251953,2,91.98242,0,6.7666626,14.0828857
,5/8/2016 7:00,69.90039,2,93.53125,0,6,13.78833
,5/8/2016 8:00,69.50098,2,94.31348,0,6,13.6384277
,5/8/2016 9:00,69.41992,2,94.78418,0,6,13.5551758
,5/8/2016 10:00,68.6416,2,94.9589844,0,6,13.484375
,5/8/2016 11:00,67.70508,2,94.81641,0,6,13.5623779
,5/8/2016 12:00,68.7431641,2,94.5,0,6,13.5264893
,5/8/2016 13:00,70.20996,1.5,95.41016,0,2.69998169,13.5443115
,5/8/2016 14:00,71.99805,1,99.8535156,0,0,13.65918
,5/8/2016 15:00,73.93457,1,100.941406,0,0,13.5980225
,5/8/2016 16:00,75.64453,1,99.1689453,0,0,13.5479736
,5/8/2016 17:00,76.97363,1,98.33203,0,0,12.0256348
,5/8/2016 18:00,78.0751953,1,97.83203,0,0,0.6771393
,5/8/2016 19:00,78.05371,1,97.453125,0,0,0.983352661
,5/8/2016 20:00,78.96387,1,97.20508,0,0,1.18353271
,5/8/2016 21:00,79.25,1,97.0293,0,0,1.1481781
,5/8/2016 22:00,78.94629,1,96.62988,0,0,1.18829346
,5/8/2016 23:00,78.65527,1,96.23047,0,0,1.17350769
,5/9/2016 0:00,77.22656,1,95.78027,0,0,1.16542053
,5/9/2016 1:00,76.22461,1,95.2402344,0,0,1.19354248
,5/9/2016 2:00,73.91504,1,94.63379,0,0,0.346523285
,5/9/2016 3:00,70.83594,1,93.57129,0,0,0.331203461
,5/9/2016 4:00,68.94629,1,92.22266,0,0,0.3253212
,5/9/2016 5:00,68.43359,1,90.93555,0,0,0.575286865
,5/9/2016 6:00,67.93945,1,89.79883,0,0,0.6283722
,5/9/2016 7:00,67.74414,1,88.79004,0,0,0.608963
,5/9/2016 8:00,67.50195,1,87.93848,0,0,0.617836
,5/9/2016 9:00,67.71289,1,87.125,0,0,0.616607666
,5/9/2016 10:00,67.30762,1,86.4189453,0,0,0.6158447
,5/9/2016 11:00,66.9785156,1,85.81152,0,0,0.6190262
,5/9/2016 12:00,66.96484,1,85.20215,0,0,0.6223068
,5/9/2016 13:00,66.3339844,1,84.68945,0,0,0.5711899
,5/9/2016 14:00,66.60742,1,84.21777,0,0,0.06595039
,5/9/2016 15:00,67.34961,1,83.86621,0,0,-0.3706131
,5/9/2016 16:00,67.8310547,1,83.68457,0,0,-0.3701744
,5/9/2016 17:00,68.04004,1,83.58789,0,0,-0.3710785
,5/9/2016 18:00,68.2832,1,83.5556641,0,0,-0.3710785
,5/9/2016 19:00,67.2285156,1,83.37305,0,0,-0.370933533
,5/9/2016 20:00,64.3584,1,82.87793,0,0,-0.370628357
,5/9/2016 21:00,63.5976563,1,82.36719,0,0,-0.3721466
,5/9/2016 22:00,62.6967773,1,81.87109,0,0,-0.370853424
,5/9/2016 23:00,61.472168,1,81.33887,0,0,-0.3701744
,5/10/2016 0:00,60.05957,1.54998779,84.97754,0,5.406433,-0.369125366
,5/10/2016 1:00,58.99414,2,88.34863,0,11,-0.371372223
,5/10/2016 2:00,57.89795,2,86.9902344,0,11,-0.369869232
,5/10/2016 3:00,56.33838,2,85.57129,0,11,-0.370624542
,5/10/2016 4:00,54.8017578,2,84.6005859,0,11,-0.370624542
,5/10/2016 5:00,53.82959,2,83.60156,0,11,-0.369117737
,5/10/2016 6:00,53.2290039,2,82.5498047,0,11,-0.3705902
,5/10/2016 7:00,52.6665039,2,81.6064453,0,11,-0.369873047
,5/10/2016 8:00,51.60547,2,80.61328,0,11.1333008,-0.369117737
,5/10/2016 9:00,50.5473633,2,78.17871,0,19.9165039,-0.369873047
,5/10/2016 10:00,49.75586,2,76.03125,0,20,-0.369873047
,5/10/2016 11:00,49.40918,2,74.68555,0,20,-0.370628357
,5/10/2016 12:00,49.5776367,2,73.5839844,0,20,-0.371387482
,5/10/2016 13:00,49.97461,1.96665955,72.61719,0,20,-333.65625
,5/10/2016 14:00,50.9165039,1.96665955,71.52051,0,20,-2500
,5/10/2016 15:00,51.1606445,2,70.83008,0,20,-0.370315552
,5/10/2016 16:00,51.73633,2,70.23047,0,20,-0.371379852
,5/10/2016 17:00,51.70996,2,69.75195,0,20,-0.369113922
,5/10/2016 18:00,51.75586,2,70.02734,0,8.720215,-0.369113922
,5/10/2016 19:00,51.8330078,2,71.0459,0,5,-0.369567871
,5/10/2016 20:00,52.4355469,1.699997,71.56738,0,27.39087,-0.3710022
,5/10/2016 21:00,53.1811523,1.48332214,72.79004,0,2.31665039,-0.3701744
,5/10/2016 22:00,54.3676758,2,73.60156,0,5,-0.371795654
,5/10/2016 23:00,54.76465,2,73.72168,0,5,-0.370780945
,5/11/2016 0:00,54.7543945,2,73.90039,0,5,-0.369972229
,5/11/2016 1:00,54.24121,2,73.8623047,0,5,-0.369945526
,5/11/2016 2:00,53.77002,2,73.8056641,0,5,-0.3669243
,5/11/2016 3:00,53.04297,2,73.72266,0,5,-0.368080139
,5/11/2016 4:00,53.0063477,2,73.62891,0,5,-0.369319916
,5/11/2016 5:00,51.72168,2,73.59668,0,5,-0.369915
,5/11/2016 6:00,49.56836,2,73.4443359,0,5,-0.369487762
,5/11/2016 7:00,49.7089844,2,73.41699,0,5,-0.369869232
,5/11/2016 8:00,49.8701172,2,73.3369141,0,5,-0.3728943
,5/11/2016 9:00,49.87451,2,73.24219,0,5,-0.371383667
,5/11/2016 10:00,49.52295,2,73.1777344,0,5,-0.371387482
,5/11/2016 11:00,49.91992,2,73.12012,0,5,-0.369113922
,5/11/2016 12:00,50.4018555,2,73.08984,0,5,-0.371387482
,5/11/2016 13:00,50.6176758,2,72.99707,0,5,-0.369873047
,5/11/2016 14:00,49.9458,2,72.84863,0,5,-0.372051239
,5/11/2016 15:00,48.7666,2,72.703125,0,5,-0.3720169
,5/11/2016 16:00,48.96875,2,72.5459,0,5,-0.3713684
,5/11/2016 17:00,49.50244,2,72.51758,0,5,-0.370620728
,5/11/2016 18:00,49.2885742,2,72.42871,0,5,-0.370624542
,5/11/2016 19:00,49.0615234,2,72.33301,0,5,-0.371379852
,5/11/2016 20:00,48.8334961,2,72.296875,0,5,-0.371456146
,5/11/2016 21:00,48.7480469,2,72.33789,0,5,-0.370552063
,5/11/2016 22:00,48.75,2,72.23047,0,5,-0.370315552
,5/11/2016 23:00,48.8447266,2,72.15918,0,5,-0.37247467
,5/12/2016 0:00,49.0834961,2,72.12988,0,5,-0.371437073
,5/12/2016 1:00,49.0722656,2,72.0126953,0,5,-0.371387482
,5/12/2016 2:00,49.2089844,2,72.1582,0,5,-0.369873047
,5/12/2016 3:00,49.32715,2,72.12793,0,5,-0.370628357
,5/12/2016 4:00,49.5615234,2,72.1582,0,5,-0.370628357
,5/12/2016 5:00,49.53125,2,72.1582,0,5,-0.3713913
,5/12/2016 6:00,49.3134766,2,72.1582,0,5,-0.369167328
,5/12/2016 7:00,49.3481445,2,72.1582,0,5,-0.371360779
,5/12/2016 8:00,49.51709,2,72.01953,0,5,-0.369873047
,5/12/2016 9:00,49.33545,2,71.98633,0,5,-0.370624542
,5/12/2016 10:00,48.6611328,2,72.07129,0,5,-0.3733368
,5/12/2016 11:00,48.7421875,2,72.30859,0,5,-0.37171936
,5/12/2016 12:00,48.72461,2,72.4814453,0,5,-0.371437073
,5/12/2016 13:00,48.3764648,2,72.48828,0,5,-0.369873047
,5/12/2016 14:00,48.4624023,2,72.45508,0,5,-0.370136261
,5/12/2016 15:00,48.71289,2,72.4834,0,5,-0.371765137
,5/12/2016 16:00,49.52002,2,72.44238,0,5,-0.3716011
,5/12/2016 17:00,49.8623047,2,72.3056641,0,5,-0.370475769
,5/12/2016 18:00,50.23047,2,72.16113,0,5,-0.370632172
,5/12/2016 19:00,50.972168,2,72.13086,0,5,-0.3713913
,5/12/2016 20:00,51.4077148,2,72.1005859,0,5,-0.370632172
,5/12/2016 21:00,52.66211,2,72.15918,0,5,-0.3705635
,5/12/2016 22:00,53.5048828,2,72.22168,0,5,-0.369873047
,5/12/2016 23:00,54.04492,2,72.48828,0,5,-0.368347168
,5/13/2016 0:00,53.38867,2,72.62207,0,5,-0.37064743
,5/13/2016 1:00,52.6035156,2,72.57129,0,5,-0.370700836
,5/13/2016 2:00,51.78955,2,72.42578,0,5,-0.369796753
,5/13/2016 3:00,51.6005859,2,72.3564453,0,5,-0.369113922
,5/13/2016 4:00,51.2114258,2,72.27246,0,5,-0.370628357
,5/13/2016 5:00,51.1376953,2,72.15918,0,5,-0.369113922
,5/13/2016 6:00,50.7568359,2,72.17676,0,5,-0.370594025
,5/13/2016 7:00,49.6918945,2,72.51465,0,5,-0.369869232
,5/13/2016 8:00,49.5517578,2,72.82031,0,5,-0.369945526
,5/13/2016 9:00,49.2250977,2,73.1376953,0,5,-0.369720459
,5/13/2016 10:00,48.4160156,2,73.12695,0,5,-0.369564056
,5/13/2016 11:00,48.2334,2,72.8564453,0,5,-0.369873047
,5/13/2016 12:00,47.43457,2,72.50488,0,5,-0.3714447
,5/13/2016 13:00,47.7993164,2,72.21387,0,5.64996338,-0.372238159
,5/13/2016 14:00,49.45996,2,70.54297,0,13.9063721,-0.369995117
,5/13/2016 15:00,50.69873,2,68.55371,0,15,-0.3714447
,5/13/2016 16:00,52.8901367,2,67.46973,0,15,-0.369960785
,5/13/2016 17:00,54.7827148,2,67.08301,0,15,-0.369915
,5/13/2016 18:00,56.1381836,2,67.1416,0,14.9665527,-0.3706665
,5/13/2016 19:00,57.66455,2,67.61133,0,13,-0.369907379
,5/13/2016 20:00,58.4311523,2,67.6543,0,13,-0.36838913
,5/13/2016 21:00,59.3447266,2,67.89453,0,13,-0.370342255
,5/13/2016 22:00,59.7919922,2,68.12012,0,13,-0.369873047
,5/13/2016 23:00,59.855957,2,68.02539,0,13,-0.370620728
,5/14/2016 0:00,59.3930664,2,68.015625,0,13,-0.371879578
,5/14/2016 1:00,56.8476563,2,68.11035,0,13,-0.3697281
,5/14/2016 2:00,56.1435547,2,68.71973,0,7.910034,-0.369567871
,5/14/2016 3:00,56.1118164,2,69.4082,0,5,-0.3691101
,5/14/2016 4:00,55.5527344,2,69.84473,0,5,-0.369873047
,5/14/2016 5:00,54.1894531,2,70.34668,0,5,-0.369873047
,5/14/2016 6:00,53.222168,2,70.5459,0,5,-0.369121552
,5/14/2016 7:00,52.1152344,2,70.7685547,0,5,-0.369194031
,5/14/2016 8:00,51.96289,2,70.9082,0,5,-0.371303558
,5/14/2016 9:00,51.7109375,2,71.04883,0,6.156494,-0.370628357
,5/14/2016 10:00,51.03174,2,70.984375,0,15,-0.369869232
,5/14/2016 11:00,49.4926758,2,70.8994141,0,15,-0.3706398
,5/14/2016 12:00,51.17871,2,70.25488,0,15,-0.369087219
,5/14/2016 13:00,53.7290039,2,69.79004,0,15,-0.369873047
,5/14/2016 14:00,57.71045,2,69.4306641,0,15,-0.370677948
,5/14/2016 15:00,60.6269531,2,69.22754,0,15,-0.37128067
,5/14/2016 16:00,62.5927734,2,69.09961,0,15,-0.369873047
,5/14/2016 17:00,64.3418,2,68.9873047,0,15,-0.369121552
,5/14/2016 18:00,65.6630859,2,69.0791,0,15,-0.3713913
,5/14/2016 19:00,66.37598,2,69.72949,0,15,-0.369415283
,5/14/2016 20:00,66.50098,2,70.078125,0,15,-0.367954254
,5/14/2016 21:00,66.55078,2,70.44238,0,15,-0.3678093
,5/14/2016 22:00,66.62695,2,71.0097656,0,15,-0.3701706
,5/14/2016 23:00,66.64746,2,71.6035156,0,15,-0.369560242
,5/15/2016 0:00,65.90527,2,72.55469,0,15,-0.369087219
,5/15/2016 1:00,66.46484,2,73.62305,0,15,-0.369873047
,5/15/2016 2:00,65.2089844,2,74.21777,0,15,-0.369873047
,5/15/2016 3:00,63.73828,2,74.01074,0,15,-0.371536255
,5/15/2016 4:00,62.3457031,2,73.74512,0,15,-0.3712387
,5/15/2016 5:00,61.85254,2,73.83887,0,10.9934082,-0.369876862
,5/15/2016 6:00,61.4731445,2,74.22363,0,5,-0.369873047
,5/15/2016 7:00,59.4248047,2,74.77637,0,5,-0.369873047
,5/15/2016 8:00,59.5869141,2,75.38867,0,5,-0.368816376
,5/15/2016 9:00,58.7602539,2,76.11426,0,5,-0.3716812
,5/15/2016 10:00,57.1865234,2,76.43652,0,5,-0.369869232
,5/15/2016 11:00,56.90576,2,76.48926,0,5,-0.369873047
,5/15/2016 12:00,56.625,2,76.36719,0,5,-0.369873047
,5/15/2016 13:00,57.2578125,2,76.4501953,0,5,-0.370620728
,5/15/2016 14:00,58.8535156,2,76.53906,0,5,-0.369873047
,5/15/2016 15:00,61.42285,2,76.79199,0,5,-0.371383667
,5/15/2016 16:00,63.3847656,2,77.25293,0,5,-0.369873047
,5/15/2016 17:00,64.2402344,2,77.9209,0,5,-0.371387482
,5/15/2016 18:00,65.60254,2,78.2714844,0,5,-0.3721466
,5/15/2016 19:00,67.16699,2,78.39844,0,5,-0.3682785
,5/15/2016 20:00,68.46582,2,79.39551,0,5,-0.368553162
,5/15/2016 21:00,69.73047,2,79.71094,0,5,-0.371246338
,5/15/2016 22:00,70.328125,2,80.01758,0,5,-0.372108459
,5/15/2016 23:00,70.2939453,2,80.546875,0,5,-0.3691063
,5/16/2016 0:00,69.47266,2,80.8505859,0,5,-0.369873047
,5/16/2016 1:00,68.10742,2,80.96582,0,5,-0.369869232
,5/16/2016 2:00,66.2373047,2,81.09375,0,5,-0.369945526
,5/16/2016 3:00,65.74805,2,81.15625,0,5,-0.371307373
,5/16/2016 4:00,66.25781,2,81.3652344,0,5,-0.369873047
,5/16/2016 5:00,65.80859,2,81.5722656,0,5,-0.369873047
,5/16/2016 6:00,64.07324,2,81.7626953,0,5,-0.372131348
,5/16/2016 7:00,63.78369,2,81.67383,0,5.166626,-0.370624542
,5/16/2016 8:00,63.8447266,2,80.8584,0,15,-0.369113922
,5/16/2016 9:00,63.0585938,2,81.39551,0,15,-0.368659973
,5/16/2016 10:00,62.1796875,2,82.85156,0,14.7165527,-0.369567871
,5/16/2016 11:00,61.902832,2,85.59961,0,10,-0.370254517
,5/16/2016 12:00,62.9619141,2,89.56348,0,10,-0.3694687
,5/16/2016 13:00,65.3584,2,92.87109,0,10,-0.369873047
,5/16/2016 14:00,69.18164,2,97.59668,0,10,-0.370914459
,5/16/2016 15:00,72.5791,2,102.3291,0,10,-0.369121552
,5/16/2016 16:00,75.71875,2,107.423828,0,10,-0.368816376
,5/16/2016 17:00,78.24121,2,113.076172,0,10,-0.370624542
,5/16/2016 18:00,80.45117,1.96665955,117.5166,0,10,-4333.0625
,5/16/2016 19:00,82.18945,2,123.009766,0,9.166626,-5666.125
,5/16/2016 20:00,84.3916,2,126.370117,0,16.11377,1.82997131
,5/16/2016 21:00,86.29297,2,127.629883,0.06125498,23.340332,3.37210083
,5/16/2016 22:00,86.67676,2,123.736328,25.9685059,17.484375,2.509613
,5/16/2016 23:00,85.84863,2,122.467773,39.7060547,17.9436035,2.68475342
,5/17/2016 0:00,84.3505859,2,125.231445,52.3134766,17.5056152,2.875702
,5/17/2016 1:00,81.6435547,2,130.189453,71.68457,17.9594727,2.985199
,5/17/2016 2:00,83.63672,2,136.927734,80.42676,18.9873047,3.033142
,5/17/2016 3:00,82.71387,2,147.027344,46.36035,21.92041,3.62792969
,5/17/2016 4:00,77.48242,2,165.417969,66.65625,23.298584,3.7991333
,5/17/2016 5:00,76.3056641,2,181.207031,123.773438,24.4570313,4.00964355
,5/17/2016 6:00,74.7880859,2,189.6211,134.40625,24.8835449,4.022522
,5/17/2016 7:00,74.62207,2,192.945313,139.6836,24.1872559,3.94677734
,5/17/2016 8:00,74.57617,2,193.162109,140.0293,24.36499,4.21966553
,5/17/2016 9:00,73.890625,2,194.017578,139.962891,24.5578613,4.276123
,5/17/2016 10:00,72.43945,2,197.613281,165.984375,28.00879,5.33740234
,5/17/2016 11:00,70.72949,2,201.53125,218.419922,32.3671875,7.17462158
,5/17/2016 12:00,70.95996,1.98275757,209.958984,216.3418,32.2431641,-165.265625
,5/17/2016 13:00,74.86426,2,228.900391,349.261719,42.8564453,12.8352051
,5/17/2016 14:00,78.97949,2,254.623047,476.4336,52.262207,19.0334473
,5/17/2016 15:00,81.6435547,2,288.652344,575.351563,60.5869141,24.48877
,5/17/2016 16:00,83.90723,2,311.894531,649.476563,68.24219,29.954834
,5/17/2016 17:00,85.1582,2,323.417969,724.6719,76.49902,35.8999023
,5/17/2016 18:00,86.45801,2,327.152344,698.03125,75.09277,35.04004
,5/17/2016 19:00,86.30176,2,325.480469,700.59375,74.56641,34.90332
,5/17/2016 20:00,86.28418,2,327.101563,704.7578,75.25586,35.175293
,5/17/2016 21:00,85.77539,2,328.699219,706.4922,75.2089844,35.19922
,5/17/2016 22:00,85.6084,2,329.0078,699.6797,76.09766,35.8422852
,5/17/2016 23:00,84.1777344,2,329.972656,700.6406,76.3584,35.9311523
,5/18/2016 0:00,81.80078,2,331.015625,705.2656,76.76953,36.199707
,5/18/2016 1:00,79.40527,2,329.964844,704.7578,76.12109,35.8305664
,5/18/2016 2:00,78.48242,2,328.972656,707.773438,75.5556641,35.5791
,5/18/2016 3:00,77.54785,2,328.949219,712.9219,75.4082,35.46045
,5/18/2016 4:00,76.43164,2,328.851563,715.2422,75.65332,35.76416
,5/18/2016 5:00,74.44141,2,329.4922,710.1953,76.16992,36.1347656
,5/18/2016 6:00,72.68262,2,328.601563,706.351563,75.92871,35.9082031
,5/18/2016 7:00,72.06055,2,327.3203,696.710938,74.390625,35.1411133
,5/18/2016 8:00,71.21289,2,326.269531,698.023438,74.31738,35.003418
,5/18/2016 9:00,70.18164,2,327.238281,697.5078,74.6435547,35.20703
,5/18/2016 10:00,69.80762,2,323.675781,640.2031,68.109375,30.7368164
,5/18/2016 11:00,69.49512,2,322.5,689.9922,72.57129,33.9609375
,5/18/2016 12:00,72.35156,2,325.3203,708.7656,74.92578,35.4306641
,5/18/2016 13:00,76.2001953,2,327.402344,720.0781,75.625,35.90918
,5/18/2016 14:00,78.9931641,2,328.667969,724.3281,76.3935547,36.3105469
,5/18/2016 15:00,81.15918,2,329.6836,720.789063,76.5293,36.3989258
,5/18/2016 16:00,83.03711,2,330.8789,718.2422,76.8535156,36.5385742
,5/18/2016 17:00,84.52344,2,331.167969,716.710938,76.39551,36.2236328
,5/18/2016 18:00,85.1689453,2,331.042969,715.9922,76.27051,36.1635742
,5/18/2016 19:00,85.53223,2,331.539063,712.4375,76.04883,36.00879
,5/18/2016 20:00,85.5380859,2,331.5,715.2656,75.81152,35.8291
,5/18/2016 21:00,85.16504,2,330.914063,703.90625,75.04492,35.59375
,5/18/2016 22:00,85.34473,2,330.644531,699.3828,75.33203,35.6318359
,5/18/2016 23:00,83.5527344,2,331.015625,707.851563,75.9277344,35.8671875
,5/19/2016 0:00,79.8935547,2,331.3203,709.6406,76.46387,36.0917969
,5/19/2016 1:00,78.19531,2,329.46875,706.3672,75.140625,35.4023438
,5/19/2016 2:00,75.22363,2,329.203125,708.96875,75.421875,35.55127
,5/19/2016 3:00,69.86621,2,328.9961,706.4297,75.98535,35.8935547
,5/19/2016 4:00,67.68262,2,328.1289,697.039063,75.12012,35.51953
,5/19/2016 5:00,69.0332,2,325.472656,619.53125,67.47754,30.5622559
,5/19/2016 6:00,68.1660156,2,321.910156,617.2656,66.3935547,29.095459
,5/19/2016 7:00,68.03027,2,320.460938,631.9922,66.74707,29.82373
,5/19/2016 8:00,67.93262,2,319.648438,607.3047,64.33984,28.1005859
,5/19/2016 9:00,67.0625,2,318.917969,607.289063,64.34961,27.7907715
,5/19/2016 10:00,66.44922,2,319.296875,598,64.5751953,28.1193848
,5/19/2016 11:00,64.13672,2,320.140625,613.5,65.2207,28.215332
,5/19/2016 12:00,65.51758,2,319.5664,637.4219,67.05859,29.5
,5/19/2016 13:00,67.6181641,2,322.90625,718.4297,75.02637,35.4189453
,5/19/2016 14:00,68.29785,2,328.042969,720.3125,76.796875,36.5361328
,5/19/2016 15:00,70.15137,2,328.59375,711.164063,76.0693359,36.11963
,5/19/2016 16:00,71.78711,2,328.875,711.8047,76.42871,36.25537
,5/19/2016 17:00,74.4443359,2,329.0625,701.78125,75.73242,35.88086
,5/19/2016 18:00,75.91992,2,329.265625,703.2656,76.25195,36.07373
,5/19/2016 19:00,73.13086,2,329.3711,695.90625,75.92383,35.89209
,5/19/2016 20:00,77.890625,2,328.6172,615.9531,67.5693359,30.2980957
,5/19/2016 21:00,78.03223,2,324.050781,601.101563,64.0556641,27.5869141
,5/19/2016 22:00,76.33203,2,323.734375,694.6406,72.17285,33.2939453
,5/19/2016 23:00,75.59961,2,326.574219,704.3906,73.85156,34.8276367
,5/20/2016 0:00,74.81152,2,327.9336,705.960938,74.2959,35.08545
,5/20/2016 1:00,73.13672,2,328.3711,700.34375,74.30664,35.1147461
,5/20/2016 2:00,71.68359,2,328.59375,701.7656,74.44531,35.28711
,5/20/2016 3:00,69.36426,2,327.0547,701.1875,73.47363,34.9101563
,5/20/2016 4:00,67.2744141,2,326.0547,703.0078,73.35742,34.8564453
,5/20/2016 5:00,64.3369141,2,325.898438,706.53125,73.39844,34.8828125
,5/20/2016 6:00,61.9458,2,325.355469,708.101563,72.9306641,34.5810547
,5/20/2016 7:00,61.5805664,2,325.542969,710.914063,73.1543,34.8017578
,5/20/2016 8:00,61.3105469,2,324.835938,720.8906,73.5625,35.0043945
,5/20/2016 9:00,59.87451,2,325.175781,724.9219,74.1318359,35.09668
,5/20/2016 10:00,58.7177734,2,325.585938,721.2969,74.00781,35.2651367
,5/20/2016 11:00,57.61084,2,324.574219,720.90625,73.5,35.09424
,5/20/2016 12:00,57.72705,2,324.640625,719.1094,73.1748047,34.88867
,5/20/2016 13:00,60.04297,2,324.269531,709.039063,72.46973,34.65576
,5/20/2016 14:00,62.95703,2,324.425781,707.726563,72.89746,34.8535156
,5/20/2016 15:00,65.23047,2,324.6914,709.726563,73.17285,35.074707
,5/20/2016 16:00,67.00781,2,325.1875,709.65625,73.31738,35.07715
,5/20/2016 17:00,68.19531,2,325.199219,703.8203,73.16992,34.9956055
,5/20/2016 18:00,71.0957,2,326.160156,702.789063,73.67676,35.26367
,5/20/2016 19:00,71.4306641,2,326.0625,709.773438,73.64453,35.1513672
,5/20/2016 20:00,71.56152,2,326.953125,721.53125,74.28027,35.5459
,5/20/2016 21:00,69.9902344,2,326.527344,726.8203,74.41504,35.5073242
,5/20/2016 22:00,68.55371,2,326.3164,727.3906,74.83203,35.6469727
,5/20/2016 23:00,67.1806641,2,325.625,723.84375,74.51074,35.43799
,5/21/2016 0:00,64.13086,2,325.203125,716.4297,74.14746,35.0732422
,5/21/2016 1:00,61.41797,2,324.464844,696.65625,73.48828,34.8457031
,5/21/2016 2:00,59.85742,2,326.148438,693.664063,74.00391,34.9301758
,5/21/2016 3:00,59.465332,2,324.3125,699.6953,73.359375,34.4389648
,5/21/2016 4:00,59.41455,2,323.8125,704.335938,73.390625,34.3344727
,5/21/2016 5:00,59.8667,2,324.328125,706.5703,73.66797,34.4448242
,5/21/2016 6:00,59.3598633,2,325.1914,704.6875,73.82715,34.6376953
,5/21/2016 7:00,58.59961,2,324.332031,687.625,71.39551,33.09668
,5/21/2016 8:00,52.01123,2,321.523438,685.664063,69.515625,31.9040527
,5/21/2016 9:00,51.53955,2,319.847656,621.5,64.53027,27.9399414
,5/21/2016 10:00,55.18701,2,316.023438,610.6797,64.02344,27.6118164
,5/21/2016 11:00,51.26416,2,316.082031,698.7344,71.1435547,32.73291
,5/21/2016 12:00,53.08252,2,321.027344,715.6797,73.68457,34.73242
,5/21/2016 13:00,55.1494141,2,322.097656,711.601563,73.40137,34.5791
,5/21/2016 14:00,57.7939453,2,323.3125,706.273438,73.8291,34.7939453
,5/21/2016 15:00,59.76123,2,323.7539,701.226563,73.67578,34.6967773
,5/21/2016 16:00,63.13086,2,323.523438,700.210938,73.796875,34.6977539
,5/21/2016 17:00,66.453125,2,324.90625,700.4219,74.9589844,35.34961
,5/21/2016 18:00,69.7431641,2,326.730469,703.6172,75.33301,35.52246
,5/21/2016 19:00,72.7568359,2,327.886719,707.3125,75.29492,35.3110352
,5/21/2016 20:00,74.46387,2,328.585938,703.726563,75.80469,35.44629
,5/21/2016 21:00,77.2119141,2,330.605469,701.5781,75.72168,35.4213867
,5/21/2016 22:00,79.2089844,2,330.300781,700.9297,76.07617,35.61084
,5/21/2016 23:00,79.58496,2,331.148438,697.335938,76.3291,35.5048828
,5/22/2016 0:00,79.421875,2,328.5039,682.53125,73.1943359,33.73535
,5/22/2016 1:00,67.30762,2,324.6328,665.15625,69.49609,31.345459
,5/22/2016 2:00,59.38086,2,321.511719,674.7969,68.81055,30.9177246
,5/22/2016 3:00,59.66992,2,320.6289,655.7656,66.859375,29.6821289
,5/22/2016 4:00,59.2963867,2,319.21875,638.6719,65.55664,28.7331543
,5/22/2016 5:00,59.0361328,2,317.2461,564.335938,59.63672,24.6911621
,5/22/2016 6:00,60.2260742,2,315.589844,519.90625,55.9785156,22.3171387
,5/22/2016 7:00,61.33008,2,314.925781,470.335938,52.0092773,19.2897949
,5/22/2016 8:00,61.81494,2,310.101563,467.4336,52.0664063,18.9667969
,5/22/2016 9:00,61.54248,2,307.328125,472.4297,52.296875,18.96045
,5/22/2016 10:00,60.5693359,2,308.527344,549.226563,58.3828125,23.1694336
,5/22/2016 11:00,60.9384766,2,315.1953,672.039063,69.0097656,31.1325684
,5/22/2016 12:00,62.46045,2,321.113281,709.726563,73.89453,34.6977539
,5/22/2016 13:00,64.875,2,324.738281,703.289063,73.81738,34.644043
,5/22/2016 14:00,68.28613,2,326.8125,636.9922,68.375,30.95337
,5/22/2016 15:00,70.96582,2,324.59375,672.1875,69.31543,31.2546387
,5/22/2016 16:00,73.70703,2,323.796875,689.2344,71.9248047,33.3911133
,5/22/2016 17:00,76.21973,2,323.539063,696.726563,72.57324,33.7773438
,5/22/2016 18:00,79.1084,2,326.65625,720.8203,75.53516,35.88965
,5/22/2016 19:00,80.74805,2,327.457031,721.5156,74.5957,35.4638672
,5/22/2016 20:00,81.9589844,2,328.292969,724.03125,75.47168,35.6767578
,5/22/2016 21:00,82.43457,2,329.160156,720.7344,76.12402,36.2421875
,5/22/2016 22:00,82.32422,2,330.0586,713.2422,75.92871,36.04785
,5/22/2016 23:00,81.83301,2,329.2422,699.7031,74.75098,35.23584
,5/23/2016 0:00,79.3847656,2,329.363281,711.851563,76.2597656,36.2207031
,5/23/2016 1:00,77.70117,2,329.589844,709.8672,76.17676,36.2167969
,5/23/2016 2:00,76.03613,2,327.269531,686.0703,72.9472656,34.1152344
,5/23/2016 3:00,75.7089844,2,325.964844,689.0078,72.58594,33.824707
,5/23/2016 4:00,76.26953,2,323.824219,640.75,67.55664,30.2365723
,5/23/2016 5:00,77.77246,2,321.984375,610.03125,65.31836,28.2915039
,5/23/2016 6:00,77.7597656,2,320.9336,619.1328,66.4785156,29.1643066
,5/23/2016 7:00,77.39746,2,321.011719,606.7344,64.71973,27.986084
,5/23/2016 8:00,77.21094,2,319.484375,566.21875,60.6269531,25.2392578
,5/23/2016 9:00,76.94238,2,319.5625,513.84375,55.9467773,21.4350586
,5/23/2016 10:00,76.4130859,2,318.597656,608.3203,63.65576,27.1606445
,5/23/2016 11:00,76.5380859,2,318.515625,637.6719,66.31738,29.1750488
,5/23/2016 12:00,76.18457,2,324.667969,730.648438,75.78613,36.20996
,5/23/2016 13:00,77.14844,2,329.8125,708.5,76.1630859,36.3457031
,5/23/2016 14:00,77.78418,2,330.457031,702.414063,75.72363,35.95117
,5/23/2016 15:00,79.59082,2,332.039063,701.9375,75.75879,35.9624023
,5/23/2016 16:00,78.7832,2,331.964844,703.9375,75.77734,35.8676758
,5/23/2016 17:00,80.6416,2,331.363281,707.0625,75.48535,35.7973633
,5/23/2016 18:00,83.05957,2,332.046875,703.9375,75.71875,35.7490234
,5/23/2016 19:00,83.9209,2,332.839844,711.4219,75.51172,35.6865234
,5/23/2016 20:00,80.71973,2,333.660156,705.9453,75.74902,35.769043
,5/23/2016 21:00,81.50879,2,332.542969,707.875,74.94043,35.4389648
,5/23/2016 22:00,81.70703,2,331.332031,708.8594,74.5918,35.246582
,5/23/2016 23:00,80.40137,2,330.964844,708.7031,74.578125,35.13086
,5/24/2016 0:00,78.84863,2,330.625,709.1797,74.70703,35.20508
,5/24/2016 1:00,78.74121,2,330.9297,710.71875,74.9082,35.36377
,5/24/2016 2:00,81.015625,2,331.175781,709.5781,74.8535156,35.40576
,5/24/2016 3:00,80.46582,2,331.292969,716.539063,75.46777,35.7792969
,5/24/2016 4:00,80.42969,2,332.230469,720.2578,76.22754,36.14209
,5/24/2016 5:00,76.91699,2,331.3086,712.875,75.50488,35.7202148
,5/24/2016 6:00,75.5410156,2,331.4922,711.4375,75.5869141,35.7910156
,5/24/2016 7:00,74.78906,2,331.601563,696.039063,73.9160156,34.90918
,5/24/2016 8:00,75.31641,2,329.199219,614.4453,65.5625,28.5446777
,5/24/2016 9:00,74.65137,2,324.9922,599.1094,62.85791,26.6469727
,5/24/2016 10:00,73.99707,2,321.5,600.8672,63.043457,26.847168
,5/24/2016 11:00,73.37402,2,320.5,655.023438,68.15039,30.3896484
,5/24/2016 12:00,75.3584,2,326.171875,710.6094,74.6181641,35.43506
,5/24/2016 13:00,77.92285,2,329.011719,710.65625,74.56641,35.5546875
,5/24/2016 14:00,82.01465,2,330.5586,710.6328,75.16211,35.8798828
,5/24/2016 15:00,84.38672,2,331.5078,712.226563,75.26465,35.99463
,5/24/2016 16:00,86.1630859,2,332.339844,711.6719,75.5527344,36.06299
,5/24/2016 17:00,88.25488,2,332.398438,707.8594,75.68555,36.2080078
,5/24/2016 18:00,89.12109,2,332.648438,706.40625,75.4472656,36.3876953
,5/24/2016 19:00,89.55469,2,333.113281,711.023438,76.55469,37.4726563
,5/24/2016 20:00,90.04004,2,332.1797,719.7422,75.97754,37.2548828
,5/24/2016 21:00,89.41211,2,332.042969,723.4219,76.03711,37.1484375
,5/24/2016 22:00,88.30469,2,332.457031,717.96875,76.3125,37.2207031
,5/24/2016 23:00,87.171875,2,332.792969,712.210938,76.3505859,37.18701
,5/25/2016 0:00,85.0185547,2,333.207031,712.3047,76.77637,37.38916
,5/25/2016 1:00,82.92285,2,332.210938,706.8906,75.81445,36.8881836
,5/25/2016 2:00,81.92578,2,331.6797,706.0469,75.59375,36.7875977
,5/25/2016 3:00,80.671875,2,331.5,706.25,75.46973,36.784668
,5/25/2016 4:00,79.56836,2,331.609375,707.273438,75.61426,36.70752
,5/25/2016 5:00,79.16016,2,330.5664,699.7578,74.13867,36.07959
,5/25/2016 6:00,77.59473,2,330.648438,697.3203,75.18848,36.46045
,5/25/2016 7:00,76.14258,2,327.917969,616.125,66.40137,30.4458
,5/25/2016 8:00,74.66211,2,324.734375,507.988281,56.3955078,23.324707
,5/25/2016 9:00,73.89453,2,324.539063,489.652344,54.7749023,21.4460449
,5/25/2016 10:00,73.62109,2,323.296875,473.078125,53.2451172,21.1452637
,5/25/2016 11:00,73.8584,2,323.300781,464.8086,52.0668945,19.9389648
,5/25/2016 12:00,74.23242,2,321.3086,597.15625,62.5517578,26.862793
,5/25/2016 13:00,76.26465,2,324.6289,707.601563,74.8056641,36.3476563
,5/25/2016 14:00,77.2626953,2,329.3086,712.3594,76.5410156,37.5581055
,5/25/2016 15:00,78.0918,2,331.050781,704.3281,76.39453,37.5063477
,5/25/2016 16:00,78.93652,2,331.449219,710.789063,76.63281,37.6655273
,5/25/2016 17:00,81.44922,2,331.65625,712.4297,76.58008,37.60791
,5/25/2016 18:00,86.08984,2,332.34375,707.414063,76.6376953,37.675293
,5/25/2016 19:00,88.86035,2,331.84375,700.898438,75.78125,37.1464844
,5/25/2016 20:00,89.72363,2,331.9922,699.8672,75.99512,37.1523438
,5/25/2016 21:00,89.84668,2,332.574219,698.8828,75.76367,37.16455
,5/25/2016 22:00,89.234375,2,332.675781,713.2031,76.28516,37.3017578
,5/25/2016 23:00,87.8964844,2,333.335938,714.5547,76.43945,37.42578
,5/26/2016 0:00,86.52246,2,333.328125,715.3203,76.8339844,37.6298828
,5/26/2016 1:00,83.46582,2,332.957031,715.0781,77.0918,37.8642578
,5/26/2016 2:00,81.34766,2,332.3164,701.6953,76.39453,37.5302734
,5/26/2016 3:00,80.328125,2,332.7578,710.6797,76.75488,37.7719727
,5/26/2016 4:00,79.69824,2,332.644531,707.2344,75.16211,36.6914063
,5/26/2016 5:00,78.71094,2,329.1836,641.3672,68.19824,31.82788
,5/26/2016 6:00,78.63672,2,325.1289,647.71875,68.11719,31.4123535
,5/26/2016 7:00,77.95996,2,325.2539,668.7656,69.77734,32.82959
,5/26/2016 8:00,76.8564453,2,325.6953,645.3906,68.6084,32.0444336
,5/26/2016 9:00,75.79883,2,325.9375,636.7031,68.69531,32.262207
,5/26/2016 10:00,75.19336,2,324.40625,604.2578,64.72754,29.1271973
,5/26/2016 11:00,74.94043,2,323.605469,617.1719,65.6318359,29.5893555
,5/26/2016 12:00,74.76953,2,323.625,643.851563,67.3681641,30.8503418
,5/26/2016 13:00,78.265625,2,328.03125,717.21875,75.83984,37.19873
,5/26/2016 14:00,79.81836,2,332.21875,710.6172,76.99414,37.9609375
,5/26/2016 15:00,75.97949,2,332.925781,707.6406,77.12305,37.9072266
,5/26/2016 16:00,71.40625,2,333.6211,699.1406,78.015625,38.4169922
,5/26/2016 17:00,73.73633,2,332.8828,708.664063,77.66406,38.22412
,5/26/2016 18:00,76.09668,2,332.0586,712.4844,77.07715,37.8544922
,5/26/2016 19:00,80.23926,2,332.722656,708.8203,76.1630859,37.2680664
,5/26/2016 20:00,83.65723,2,333.089844,710.4375,76.09668,37.0859375
,5/26/2016 21:00,84.42383,2,333.476563,709.8594,76.20703,37.15625
,5/26/2016 22:00,83.21094,2,332.710938,710.78125,75.84375,36.9526367
,5/26/2016 23:00,82.80957,2,332.875,710.6406,75.6464844,36.9414063
,5/27/2016 0:00,80.64551,2,332.671875,709.476563,76.03906,37.0869141
,5/27/2016 1:00,77.73047,2,332.960938,708.7422,76.4931641,37.31543
,5/27/2016 2:00,76.0380859,2,332.203125,712.351563,76.50879,37.36377
,5/27/2016 3:00,74.24512,2,331.875,715.90625,76.8125,37.453125
,5/27/2016 4:00,74.2939453,2,331.535156,710.7656,76.42383,37.2548828
,5/27/2016 5:00,73.73242,2,329.652344,708.21875,75.7714844,36.76709
,5/27/2016 6:00,74.72656,2,329.644531,708.65625,76.69531,37.6796875
,5/27/2016 7:00,75.24121,2,329.171875,634.0469,68.6123047,31.7189941
,5/27/2016 8:00,74.50488,2,325.015625,511.210938,56.48291,22.8977051
,5/27/2016 9:00,73.31836,2,322.789063,494.261719,54.5839844,21.4355469
,5/27/2016 10:00,74.4501953,2,324.046875,471.5078,53.4755859,20.6062012
,5/27/2016 11:00,73.85742,2,324.207031,523.148438,56.9707031,22.9660645
,5/27/2016 12:00,73.20117,2,321.9414,611.6875,64.73047,28.5915527
,5/27/2016 13:00,75.90723,2,326.660156,704.5625,74.34961,36.14453
,5/27/2016 14:00,80.09668,2,327.890625,618.9844,65.7744141,29.8457031
,5/27/2016 15:00,83.2285156,2,327.011719,625.8125,66.546875,30.0168457
,5/27/2016 16:00,85.53125,2,329.3711,695.148438,74.9082,35.9594727
,5/27/2016 17:00,87.10547,2,331.578125,685.4922,74.26074,36.019043
,5/27/2016 18:00,87.65918,2,331.1211,685.59375,73.859375,35.4272461
,5/27/2016 19:00,87.109375,2,332.773438,705.0469,76.96777,37.56543
,5/27/2016 20:00,86.3652344,2,332.6289,690.9531,74.5693359,36.02832
,5/27/2016 21:00,86.45215,2,332.726563,702.398438,75.953125,36.7167969
,5/27/2016 22:00,86.0097656,2,332.988281,705.273438,76.35254,37.14746
,5/27/2016 23:00,85.5380859,2,333.578125,707.59375,76.53906,37.1967773
,5/28/2016 0:00,84.44531,2,332.800781,676.3281,71.86719,33.8798828
,5/28/2016 1:00,82.91211,2,331.0547,677.4922,70.08984,32.394043
,5/28/2016 2:00,81.09961,2,330.21875,727.34375,75.90625,36.7348633
,5/28/2016 3:00,80.34375,2,331.226563,711.6797,75.7939453,36.8544922
,5/28/2016 4:00,78.72168,2,328.855469,626.7656,67.40332,31.1057129
,5/28/2016 5:00,78.03711,2,326.3672,665.1328,70.18262,32.840332
,5/28/2016 6:00,77.05469,2,327.550781,627.8125,67.78223,31.2036133
,5/28/2016 7:00,75.859375,2,325.203125,588.78125,63.6142578,28.2521973
,5/28/2016 8:00,74.67969,2,324.1328,516.1953,56.8588867,23.4956055
,5/28/2016 9:00,73.60254,2,323.2578,568.335938,60.59619,25.5202637
,5/28/2016 10:00,72.69141,2,320.7539,602.7578,64.31348,28.317627
,5/28/2016 11:00,72.4931641,2,323.738281,694.5078,73.67871,35.3510742
,5/28/2016 12:00,73.9082,2,330.15625,715.976563,77.1630859,37.95117
,5/28/2016 13:00,77.06152,2,331.8828,712.625,76.9873047,37.7851563
,5/28/2016 14:00,80.84863,2,332.46875,694.0547,75.58887,36.9243164
,5/28/2016 15:00,82.98828,2,332.167969,694.3203,76.3964844,37.13916
,5/28/2016 16:00,84.56543,2,333.7422,701.3906,77.45215,37.79883
,5/28/2016 17:00,85.8505859,2,333.8672,709.7344,77.45215,37.80127
,5/28/2016 18:00,87.265625,2,333.09375,720.226563,76.83789,37.5083
,5/28/2016 19:00,87.9160156,2,332.765625,722.59375,77.18262,37.597168
,5/28/2016 20:00,87.71582,2,332.847656,713.085938,77.1376953,37.55957
,5/28/2016 21:00,86.89746,2,332.539063,710.476563,76.4160156,37.1015625
,5/28/2016 22:00,86.22266,2,332.4336,632.6094,69.63574,32.4443359
,5/28/2016 23:00,85.20801,2,332.1836,422.15625,52.1572266,19.0021973
,5/29/2016 0:00,83.0527344,2,326.1953,340.539063,45.5356445,13.60437
,5/29/2016 1:00,81.05664,2,320.292969,198.9082,34.79492,8.23522949
,5/29/2016 2:00,80.50391,2,295.7539,0,19.8503418,3.0741272
,5/29/2016 3:00,79.52344,2,265.773438,0,40.03369,10.1503906
,5/29/2016 4:00,78.61719,2,242.3418,0,57.08496,18.4228516
,5/29/2016 5:00,77.6035156,2,216.365234,0,56.3198242,18.064209
,5/29/2016 6:00,76.60254,2,203.876953,0,55.09131,17.1130371
,5/29/2016 7:00,77.78125,2,251.636719,0,64.64453,20.8398438
,5/29/2016 8:00,76.29492,2,189.580078,0,62.453125,22.986084
,5/29/2016 9:00,67.60449,2,148.71875,0,58.3276367,21.9265137
,5/29/2016 10:00,66.00586,2,127.722656,0,44.4614258,14.0067139
,5/29/2016 11:00,67.21484,2,125.581055,0,20.36206,2.57946777
,5/29/2016 12:00,67.18652,2,122.235352,0,15,1.19628906
,5/29/2016 13:00,68.47949,2,119.547852,0,15,1.25816345
,5/29/2016 14:00,69.44824,2,117.293945,0,15,1.30354309
,5/29/2016 15:00,74.10742,2,114.924805,0,15,1.4823761
,5/29/2016 16:00,78.578125,2,113.048828,0,15,1.47904968
,5/29/2016 17:00,80.84961,2,111.00293,0,15,1.46528625
,5/29/2016 18:00,83.18945,2,108.830078,0,15,1.50364685
,5/29/2016 19:00,84.3310547,2,106.861328,0,15,1.56477356
,5/29/2016 20:00,84.91797,2,105.491211,0,15,1.55036926
,5/29/2016 21:00,84.44238,2,104.943359,0,15,1.52009583
,5/29/2016 22:00,82.67383,2,104.379883,0,15,1.461731
,5/29/2016 23:00,80.1494141,2,103.624023,0,15,1.377594
,5/30/2016 0:00,74.70508,2,101.756836,0,15,1.29521179
,5/30/2016 1:00,72.52539,2,99.3339844,0,15,1.37538147
,5/30/2016 2:00,71.80762,2,97.2207,0,15,1.47511292
,5/30/2016 3:00,70.13574,2,96.8935547,0,15,1.45848083
,5/30/2016 4:00,69.08887,2,95.90137,0,15,1.46652222
,5/30/2016 5:00,68.49609,2,93.640625,0,15,1.44514465
,5/30/2016 6:00,68.10156,2,92.0185547,0,15,1.41387939
,5/30/2016 7:00,68.25391,2,91.23828,0,15,1.41906738
,5/30/2016 8:00,68.15234,2,90.63574,0,15,1.43365479
,5/30/2016 9:00,68.45703,2,89.55469,0,15,1.43179321
,5/30/2016 10:00,67.80957,2,88.59277,0,15,1.39324951
,5/30/2016 11:00,67.40527,2,87.1416,0,15,1.38848877
,5/30/2016 12:00,67.79297,2,85.9209,0,15,1.43887329
,5/30/2016 13:00,68.24609,2,85.05859,0,15,1.52697754
,5/30/2016 14:00,69.91504,2,84.47656,0,15,1.59788513
,5/30/2016 15:00,71.80762,2,83.98535,0,15,1.605011
,5/30/2016 16:00,73.5459,2,83.421875,0,15,1.68344116
,5/30/2016 17:00,74.69141,2,83.2832,0,15,1.7623291
,5/30/2016 18:00,75.6084,2,82.91992,0,15,1.79544067
,5/30/2016 19:00,76.63867,2,82.7431641,0,15,1.98664856
,5/30/2016 20:00,76.82129,2,82.94336,0,15,2.051422
,5/30/2016 21:00,77.16992,2,83.0918,0,15,1.98547363
,5/30/2016 22:00,76.8876953,2,83.2685547,0,15,2.14694214
,5/30/2016 23:00,75.53516,2,83.81445,0,13.230835,3.013031
,5/31/2016 0:00,74.7001953,2,84.37012,0,2.288086,0.357292175
,5/31/2016 1:00,74.66797,2,85.63965,0,8.778198,0.91456604
,5/31/2016 2:00,76.921875,2,89.16504,0,16.3161621,1.54107666
,5/31/2016 3:00,74.35449,2,92.3251953,30.4428711,15.9852295,1.866272
,5/31/2016 4:00,69.75098,2,98.87695,78.81445,16.1323242,2.20114136
,5/31/2016 5:00,68.96973,2,105.332031,92.42969,17.1899414,2.55487061
,5/31/2016 6:00,68.82617,2,115.575195,94.40039,20.27295,3.20159912
,5/31/2016 7:00,69.30469,2,130.494141,194.287109,21.4431152,3.55307
