,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,5/31/2016 8:00,69.28613,2,144.162109,236.214844,22.04126,3.63092041
,5/31/2016 9:00,68.38672,2,152.865234,222.568359,22.65625,3.58709717
,5/31/2016 10:00,67.04785,2,159.324219,328.25,25.7297363,4.270569
,5/31/2016 11:00,66.53027,2,163.849609,326.015625,25.7497559,4.278137
,5/31/2016 12:00,67.08008,2,167.847656,322.738281,25.7949219,4.206421
,5/31/2016 13:00,69.13379,2,173.414063,346.394531,27.8374023,4.923218
,5/31/2016 14:00,72.3535156,2,182.019531,393.9375,29.6682129,5.595337
,5/31/2016 15:00,82.93652,2,188.472656,356.328125,31.35669,6.88970947
,5/31/2016 16:00,76.56738,2,212.236328,246.207031,34.203125,8.262329
,5/31/2016 17:00,77.39258,2,243.892578,359.9336,45.03662,14.0939941
,5/31/2016 18:00,78.64844,2,263.8711,405.238281,49.82959,18.8886719
,5/31/2016 19:00,79.68652,2,293.769531,501.96875,55.3330078,21.9484863
,5/31/2016 20:00,80.29883,2,313.1953,648.5156,67.55859,31.184082
,5/31/2016 21:00,80.7373047,2,319.113281,702.2422,70.5918,33.91992
,5/31/2016 22:00,81.2168,2,320.3164,709.6328,71.76465,35.0205078
,5/31/2016 23:00,80.54004,2,321.832031,700.3594,71.3818359,34.74463
,6/1/2016 0:00,78.57617,2,322.167969,697.0156,71.17871,34.43701
,6/1/2016 1:00,77.25488,2,322.792969,695.5625,71.6376953,34.63037
,6/1/2016 2:00,75.18262,2,324.4922,697.5156,72.36426,34.8667
,6/1/2016 3:00,73.9755859,2,324.65625,696.164063,72.09961,34.8417969
,6/1/2016 4:00,73.66211,2,326.2539,717.28125,74.74512,36.480957
,6/1/2016 5:00,70.8310547,2,328.46875,723.023438,75.39551,37.09424
,6/1/2016 6:00,69.99219,2,327.519531,712.2422,74.5097656,36.6469727
,6/1/2016 7:00,68.44922,2,328.671875,715.4453,75.7431641,37.49707
,6/1/2016 8:00,68.34961,2,328.449219,703.40625,75.15234,36.9951172
,6/1/2016 9:00,69.3564453,2,328.835938,708.4844,75.1543,36.8823242
,6/1/2016 10:00,68.95996,2,329.203125,714.25,75.25293,36.9360352
,6/1/2016 11:00,68.28516,2,328.824219,714.0078,75.1689453,36.7851563
,6/1/2016 12:00,68.96875,2,328.960938,714.2344,74.94531,36.6826172
,6/1/2016 13:00,71.93164,2,329.7539,707.1172,75.12598,36.7431641
,6/1/2016 14:00,76.62695,2,329.886719,682.1953,74.42871,36.23535
,6/1/2016 15:00,79.0625,2,330.1289,685.085938,74.48047,36.2651367
,6/1/2016 16:00,81.28418,2,330.394531,695.226563,74.7568359,36.4155273
,6/1/2016 17:00,83.2568359,2,330.652344,700.460938,74.6630859,36.4414063
,6/1/2016 18:00,84.40137,2,330.78125,701.5469,74.82129,36.5292969
,6/1/2016 19:00,85.76953,2,330.785156,707.1406,74.8584,36.47754
,6/1/2016 20:00,86.6543,2,330.542969,716.9453,75.3222656,36.8657227
,6/1/2016 21:00,86.94629,2,330.578125,712.335938,75.12695,36.8828125
,6/1/2016 22:00,86.81543,2,330.015625,716.5469,75.140625,36.72119
,6/1/2016 23:00,85.08008,2,329.210938,720.7578,75.21582,36.7485352
,6/2/2016 0:00,83.88965,2,329,721.59375,75.7431641,37.06836
,6/2/2016 1:00,82.07324,2,328.335938,723.8906,75.68945,36.9560547
,6/2/2016 2:00,72.36133,2,328.035156,726.0703,76.14844,37.3881836
,6/2/2016 3:00,68.7666,2,327.9297,721.476563,76.36719,37.46582
,6/2/2016 4:00,67.41016,2,327.835938,718.8594,76.7832,37.6948242
,6/2/2016 5:00,68.41699,2,327.5,711.4375,76.05469,37.347168
,6/2/2016 6:00,68.78613,2,327.152344,720.0547,76.57422,37.71338
,6/2/2016 7:00,67.4472656,2,327.636719,714.3047,76.1005859,37.46289
,6/2/2016 8:00,67.02637,2,326.7578,704.5703,75.00293,36.9443359
,6/2/2016 9:00,67.18457,2,326.089844,699.1328,74.92871,36.65869
,6/2/2016 10:00,66.77051,2,325.675781,698.21875,74.98828,36.72754
,6/2/2016 11:00,66.53418,2,325.703125,698.664063,74.4902344,36.6000977
,6/2/2016 12:00,67.53418,2,326.460938,701.0078,74.93652,36.7592773
,6/2/2016 13:00,69.35547,2,324.1172,656.6094,69.0459,32.6635742
,6/2/2016 14:00,70.44922,2,322.605469,709.898438,73.19824,35.5297852
,6/2/2016 15:00,73.05469,2,326.6875,724.09375,75.61621,37.2597656
,6/2/2016 16:00,75.02734,2,326.921875,711.84375,74.49121,36.6064453
,6/2/2016 17:00,76.25879,2,326.761719,694.8906,73.92383,36.1401367
,6/2/2016 18:00,76.3994141,2,327.3203,696.2969,74.62109,36.5273438
,6/2/2016 19:00,77.48047,2,328.0703,698.976563,74.43555,36.3369141
,6/2/2016 20:00,78.15137,2,328.109375,708.7031,74.4209,36.4311523
,6/2/2016 21:00,78.7597656,2,328.152344,713.085938,74.4834,36.56006
,6/2/2016 22:00,78.44043,2,328.3672,711.539063,74.17871,36.2822266
,6/2/2016 23:00,78.03125,2,327.7539,711.226563,73.57617,35.9614258
,6/3/2016 0:00,76.12012,2,327.800781,705.0156,73.72754,35.8852539
,6/3/2016 1:00,73.71387,2,327.453125,702.601563,73.37402,35.75049
,6/3/2016 2:00,72.359375,2,328.0039,710.4922,74.2255859,36.2202148
,6/3/2016 3:00,70.60156,2,326.777344,710.125,73.47363,35.80664
,6/3/2016 4:00,67.74219,2,325.6172,709.4453,73.4931641,35.8359375
,6/3/2016 5:00,65.37305,2,324.796875,712.3828,73.140625,35.62549
,6/3/2016 6:00,64.44922,2,323.5039,708.2344,71.67383,34.8081055
,6/3/2016 7:00,63.4296875,2,321.160156,667.6875,67.01367,31.42163
,6/3/2016 8:00,62.29834,2,317.59375,627.8828,62.9052734,28.3198242
,6/3/2016 9:00,63.07422,2,315.78125,625.1172,63.63672,28.62207
,6/3/2016 10:00,65.72363,2,315.234375,610.6406,62.9389648,28.1569824
,6/3/2016 11:00,65.85156,2,315.476563,666.773438,67.6084,31.6347656
,6/3/2016 12:00,67.48926,2,323.464844,722.3281,74.75781,37.1318359
,6/3/2016 13:00,70.375,2,327.0039,718.125,75.15039,37.2739258
,6/3/2016 14:00,73.14844,2,328.0039,718.664063,75.515625,37.46924
,6/3/2016 15:00,74.09863,2,327.6914,714.46875,74.96094,37.36963
,6/3/2016 16:00,74.91406,2,327.515625,712.5078,74.8876953,37.32373
,6/3/2016 17:00,76.6123047,2,328.074219,710.6719,75.1748047,37.25537
,6/3/2016 18:00,78.19824,2,329.089844,707.7344,75.93555,37.7001953
,6/3/2016 19:00,78.53027,2,329.3164,704.789063,75.9814453,37.66211
,6/3/2016 20:00,78.79492,2,329.171875,700.25,75.36914,37.38965
,6/3/2016 21:00,78.48535,2,329.113281,699.460938,74.859375,36.92041
,6/3/2016 22:00,78.1543,2,329.34375,709.3828,75.13574,36.9819336
,6/3/2016 23:00,77.85156,2,329.3789,715.65625,75.00586,36.76416
,6/4/2016 0:00,76.93164,2,329.707031,717.9375,75.2431641,36.91211
,6/4/2016 1:00,76.0918,2,319.6914,713.335938,75.3818359,37.2832031
,6/4/2016 2:00,76.88086,2,305.71875,709.7344,74.61133,37.41797
,6/4/2016 3:00,75.50586,2,302.546875,708.210938,74.7714844,37.60205
,6/4/2016 4:00,74.37402,2,301.4453,705.773438,74.57617,37.5751953
,6/4/2016 5:00,73.19043,2,298.0039,653.960938,68.77832,33.32373
,6/4/2016 6:00,72.8652344,2,293.226563,620.8906,64.63086,30.182373
,6/4/2016 7:00,69.4755859,2,287.921875,583.789063,59.9423828,27.1577148
,6/4/2016 8:00,69.64551,2,284.074219,598.835938,61.0708,27.8989258
,6/4/2016 9:00,68.30664,2,285.3672,641.789063,65.55078,31.2785645
,6/4/2016 10:00,66.9619141,2,289.957031,681.1172,69.72949,34.63623
,6/4/2016 11:00,66.33496,2,293.417969,700.210938,71.70801,36.2719727
,6/4/2016 12:00,62.6855469,2,296.34375,705.71875,73.359375,37.3046875
,6/4/2016 13:00,67.28223,2,297.625,702.8828,73.7119141,37.578125
,6/4/2016 14:00,68.0214844,2,297.8125,699.4844,73.74902,37.6723633
,6/4/2016 15:00,72.37207,2,302.089844,697.523438,73.38965,37.296875
,6/4/2016 16:00,75.89453,2,322.203125,698.9219,75.4472656,37.5688477
,6/4/2016 17:00,78.79883,2,327.5586,702.0625,76.24609,37.8989258
,6/4/2016 18:00,80.36328,2,328.835938,705.148438,76.2568359,37.70703
,6/4/2016 19:00,81.76367,2,329.3164,719.34375,77.42871,38.3935547
,6/4/2016 20:00,82.79297,2,329.863281,736.5703,78.02344,38.9926758
,6/4/2016 21:00,83.65527,2,330.15625,729.4375,77.36426,38.5493164
,6/4/2016 22:00,83.54883,2,330.3047,726.7578,78.0126953,38.7773438
,6/4/2016 23:00,82.05859,2,330.324219,725.148438,78.21289,38.95215
,6/5/2016 0:00,80.83594,2,329.230469,724.273438,78.16797,39.06787
,6/5/2016 1:00,72.42676,2,328.230469,719.398438,77.74414,38.5019531
,6/5/2016 2:00,68.32715,2,328.277344,716.1953,76.99707,38.13867
,6/5/2016 3:00,71.02832,2,327.410156,720.2656,76.7334,38.0898438
,6/5/2016 4:00,70.59863,2,326.335938,682.7344,72.50879,35.1772461
,6/5/2016 5:00,70.41113,2,321.0625,659.1172,68.66992,32.2119141
,6/5/2016 6:00,68.63379,2,320.527344,660.585938,69.60547,32.72168
,6/5/2016 7:00,69.96289,2,320.089844,648.460938,68.37109,31.8764648
,6/5/2016 8:00,70.01172,2,320.273438,647.648438,68.69336,31.95581
,6/5/2016 9:00,69.546875,2,319.835938,647,69.06055,32.2060547
,6/5/2016 10:00,69.33984,2,321.351563,691.6406,73.37891,35.20166
,6/5/2016 11:00,70.10742,2,326.652344,713.335938,77.36719,38.01416
,6/5/2016 12:00,72.71973,2,328.0625,706.7344,77.3291,38.0957031
,6/5/2016 13:00,76.4160156,2,329.140625,705.5781,77.7119141,38.3481445
,6/5/2016 14:00,80.13379,2,329.039063,715.5078,77.42578,38.340332
,6/5/2016 15:00,83.43457,2,330.0078,724.7969,78.58496,39.0249023
,6/5/2016 16:00,86.2001953,2,331.3203,719.726563,78.86426,38.980957
,6/5/2016 17:00,88.7168,2,332.949219,712.71875,78.7568359,38.6152344
,6/5/2016 18:00,90.43848,2,334.550781,713.023438,78.6064453,38.565918
,6/5/2016 19:00,91.56055,2,334.472656,717.1719,79.06152,38.9614258
,6/5/2016 20:00,91.89746,2,334.527344,714.4453,78.48926,38.5532227
,6/5/2016 21:00,92.0097656,2,334.84375,709.1719,77.80176,38.0776367
,6/5/2016 22:00,92.27539,2,336.046875,713.6406,78.48633,38.40576
,6/5/2016 23:00,90.34766,2,335.792969,718.8672,79.0625,38.65918
,6/6/2016 0:00,78.4306641,2,333.542969,713.8047,78.22461,38.3618164
,6/6/2016 1:00,67.5693359,2,330.3711,717.460938,77.25391,37.8359375
,6/6/2016 2:00,66.70801,2,328.957031,712.1094,75.97168,37.35791
,6/6/2016 3:00,69.80762,2,328.5,712.5547,75.93164,37.206543
,6/6/2016 4:00,69.45215,2,329.824219,714.0625,77.11426,37.7148438
,6/6/2016 5:00,70.18555,2,330.15625,707.398438,76.7207,37.59668
,6/6/2016 6:00,70.7568359,2,330.5039,710.5156,76.74707,37.5498047
,6/6/2016 7:00,69.7880859,2,330.5547,712.6406,77.17383,37.668457
,6/6/2016 8:00,68.74707,2,330.851563,709.289063,77.0097656,37.6953125
,6/6/2016 9:00,68.87793,2,331.015625,714.03125,76.94629,37.7265625
,6/6/2016 10:00,68.26172,2,329.078125,711.773438,76.0068359,37.34131
,6/6/2016 11:00,68.7880859,2,328.6875,706.039063,76.32617,37.48633
,6/6/2016 12:00,70.28418,2,329.273438,705.6328,76.53516,37.6694336
,6/6/2016 13:00,71.31543,2,329.535156,709.210938,76.5097656,37.7407227
,6/6/2016 14:00,72.9501953,2,329.339844,717.3828,76.62207,37.9267578
,6/6/2016 15:00,73.9834,2,330.0664,714.4844,77.23047,38.1767578
,6/6/2016 16:00,75.53125,2,329.890625,712.625,77.00781,38.1088867
,6/6/2016 17:00,78.0380859,2,329.789063,712.9922,76.58594,37.8305664
,6/6/2016 18:00,79.43848,2,329.914063,713.4922,76.46289,37.8447266
,6/6/2016 19:00,79.16699,2,330.277344,709.8125,76.76465,37.88623
,6/6/2016 20:00,79.2168,2,330.7578,712.9531,77.02539,37.9834
,6/6/2016 21:00,79.36914,2,330.1211,735.2969,77.3964844,38.140625
,6/6/2016 22:00,79.91504,2,330.5703,734.4453,78.4189453,38.83008
,6/6/2016 23:00,80.7626953,2,331.335938,723.6875,78.0097656,38.9584961
,6/7/2016 0:00,80.72363,2,319.9375,711.960938,77.48242,39.1572266
,6/7/2016 1:00,79.88379,2,319.6953,716.8828,77.8681641,39.2436523
,6/7/2016 2:00,79.14551,2,323.765625,712.0625,77.7402344,38.9326172
,6/7/2016 3:00,78.21387,2,329.234375,710.085938,78.4707,39.08545
,6/7/2016 4:00,77.68359,2,332.722656,726.414063,79.2685547,39.41504
,6/7/2016 5:00,76.18359,2,332.910156,724.7578,78.26367,38.862793
,6/7/2016 6:00,73.45996,2,331.644531,718.0547,77.8125,38.5615234
,6/7/2016 7:00,72.18457,2,332.3164,711.3594,78.6416,38.8217773
,6/7/2016 8:00,72.67969,2,332.902344,706.039063,77.90918,38.3813477
,6/7/2016 9:00,71.62891,2,330.0664,704.0156,77.32422,38.19336
,6/7/2016 10:00,70.4834,2,328.4297,712.351563,77.05762,37.79834
,6/7/2016 11:00,71.02539,2,325.542969,712.648438,76.49902,37.51465
,6/7/2016 12:00,72.6630859,2,326.4375,712.085938,77.17871,37.987793
,6/7/2016 13:00,74.07324,2,327.171875,705.0781,76.95801,37.9873047
,6/7/2016 14:00,77.2285156,2,328.4453,702,76.9082,38.00049
,6/7/2016 15:00,75.83789,2,329.15625,703.960938,77.0527344,38.1323242
,6/7/2016 16:00,74.890625,2,328.6797,707.8125,77.15918,38.18799
,6/7/2016 17:00,76.12207,2,330.1172,703.8281,77.34766,38.12793
,6/7/2016 18:00,76.51367,2,330.460938,705.8672,77.34473,37.9873047
,6/7/2016 19:00,72.19043,2,333.730469,716.273438,78.7041,38.605957
,6/7/2016 20:00,74.1464844,2,328.324219,720.8203,76.83887,37.78174
,6/7/2016 21:00,76.2597656,2,326.351563,724,76.46484,37.54834
,6/7/2016 22:00,80.18652,2,329.335938,713.1094,77.7568359,38.1914063
,6/7/2016 23:00,81.75195,2,329.6953,708.476563,76.82324,37.550293
,6/8/2016 0:00,79.45703,2,328.027344,714.1094,76.97461,37.8447266
,6/8/2016 1:00,77.58203,2,328.015625,709.3906,76.77051,37.7143555
,6/8/2016 2:00,76.48047,2,327.578125,710.0469,76.73535,37.6547852
,6/8/2016 3:00,74.1582,2,326.539063,711.0703,76.95996,37.91992
,6/8/2016 4:00,72.22656,2,324.2539,704.3203,75.56738,37.1777344
,6/8/2016 5:00,71.31445,2,320.7578,668.8203,70.33203,33.234375
,6/8/2016 6:00,69.81152,2,318.707031,663,68.77344,32.1235352
,6/8/2016 7:00,68.87695,2,315.539063,644.7578,66.0244141,30.12793
,6/8/2016 8:00,68.3964844,2,313.167969,598.0625,61.7006836,26.9819336
,6/8/2016 9:00,68.3994141,2,311.015625,571.398438,59.85791,25.5622559
,6/8/2016 10:00,65.74121,2,308.875,584.4922,61.2397461,26.5700684
,6/8/2016 11:00,64.546875,2,307.148438,604.3125,63.2167969,28.166748
,6/8/2016 12:00,65.4375,2,309.425781,671.164063,69.73633,33.1655273
,6/8/2016 13:00,67.18262,2,315.300781,701.101563,74.0244141,36.3330078
,6/8/2016 14:00,68.81836,2,318.394531,709.6953,75.15918,37.37744
,6/8/2016 15:00,70.98535,2,320.761719,709.7578,76.02539,37.7094727
,6/8/2016 16:00,70.66016,2,323.542969,709.2656,76.76367,38.0917969
,6/8/2016 17:00,68.14453,2,323.136719,712.4844,77.32422,38.2290039
,6/8/2016 18:00,69.453125,2,323.4453,714.648438,77.06055,38.175293
,6/8/2016 19:00,70.9209,2,322.769531,718.3047,77.00293,38.19922
,6/8/2016 20:00,71.00781,2,328.273438,722.2031,78.3193359,38.74756
,6/8/2016 21:00,73.52734,2,329.050781,710.414063,76.83887,37.84131
,6/8/2016 22:00,75.6972656,2,326.417969,712.03125,77.24902,38.105957
,6/8/2016 23:00,76.0097656,2,327.292969,715.789063,77.72656,38.32959
,6/9/2016 0:00,75.6582,2,327.015625,725.4531,78.11621,38.81787
,6/9/2016 1:00,74.93164,2,326.2422,723.09375,77.86133,38.6655273
,6/9/2016 2:00,74.95508,2,325.7539,724.40625,77.86914,38.684082
,6/9/2016 3:00,72.91504,2,325.394531,706.2656,76.64258,37.8901367
,6/9/2016 4:00,71.52832,2,323.535156,660.898438,70.84277,33.59424
,6/9/2016 5:00,70.91211,2,321.1289,650.523438,68.94238,31.895752
,6/9/2016 6:00,70.28711,2,320.105469,700.9453,74.3818359,36.015625
,6/9/2016 7:00,70.30469,2,323.28125,711.1406,76.46484,37.5844727
,6/9/2016 8:00,70.18652,2,322.925781,655.875,69.80664,32.69336
,6/9/2016 9:00,69.93359,2,320.359375,644.8047,67.93457,31.1970215
,6/9/2016 10:00,70.33203,2,319.578125,618.6797,65.24121,29.23999
,6/9/2016 11:00,70.46094,2,318.789063,617.5703,65.41797,29.2993164
,6/9/2016 12:00,71.06055,2,318.359375,641.476563,67.94238,31.22754
,6/9/2016 13:00,72.40723,2,320.40625,686.2578,72.6748047,34.78369
,6/9/2016 14:00,74.55469,2,326.4453,706.8672,75.91699,37.253418
,6/9/2016 15:00,77.25098,2,329.3125,704.960938,76.2334,37.3139648
,6/9/2016 16:00,78.6582,2,330.7461,707.2578,77.0214844,37.7060547
,6/9/2016 17:00,80.02051,2,332.3203,704.2578,77.2060547,37.79883
,6/9/2016 18:00,81.125,2,331.273438,712.6172,76.84277,37.70117
,6/9/2016 19:00,82.86719,2,330.59375,720.1797,76.671875,37.6606445
,6/9/2016 20:00,83.97754,2,330.519531,733.851563,77.0693359,37.90625
,6/9/2016 21:00,84.60254,2,330.90625,732.3906,77.05762,37.8144531
,6/9/2016 22:00,84.5498047,2,331.273438,729.414063,77.58496,37.512207
,6/9/2016 23:00,83.78125,2,330.597656,724.6875,77.6005859,37.50244
,6/10/2016 0:00,83.43848,2,330.457031,724.53125,77.86719,37.6723633
,6/10/2016 1:00,82.140625,2,330.988281,728.6953,77.8310547,37.6865234
,6/10/2016 2:00,80.7685547,2,330.730469,728.6094,77.7744141,37.7368164
,6/10/2016 3:00,80.31543,2,330.890625,724.7422,78.01172,37.8584
,6/10/2016 4:00,78.41992,2,331.265625,708.5469,78.15039,37.8344727
,6/10/2016 5:00,77.15527,2,329.917969,663.2969,72.64551,34.1709
,6/10/2016 6:00,74.48633,2,323.027344,619.3906,65.92383,29.21582
,6/10/2016 7:00,70.94043,2,319.449219,517.125,56.0532227,21.8774414
,6/10/2016 8:00,68.5380859,2,316.722656,514.6719,54.3452148,20.3271484
,6/10/2016 9:00,66.7685547,2,314.289063,579.6719,60.0869141,24.8186035
,6/10/2016 10:00,65.97656,2,314.59375,605.460938,62.7250977,26.96167
,6/10/2016 11:00,64.99219,2,316.726563,669.2656,68.93457,31.6608887
,6/10/2016 12:00,64.99902,2,322.390625,709.8125,73.49805,35.13379
,6/10/2016 13:00,66.63867,2,326.207031,713.4844,74.5214844,35.8105469
,6/10/2016 14:00,68.27539,2,327.515625,714.585938,74.76758,36.0410156
,6/10/2016 15:00,70.22363,2,327.476563,720.3281,74.59668,36.09082
,6/10/2016 16:00,71.82324,2,328.480469,726.1172,74.93555,36.246582
,6/10/2016 17:00,73.15332,2,329.140625,722.5547,74.7431641,36.04541
,6/10/2016 18:00,74.79199,2,328.4414,716.8047,74.68164,35.93164
,6/10/2016 19:00,75.54785,2,327.109375,708.09375,73.85547,35.49463
,6/10/2016 20:00,76.54883,2,327.296875,696.3828,73.43457,35.112793
,6/10/2016 21:00,77.33789,2,328.011719,700.289063,74.0293,35.3901367
,6/10/2016 22:00,77.64453,2,329.167969,710.9531,74.3251953,35.54541
,6/10/2016 23:00,77.2001953,2,327.902344,719.0469,74.38867,35.734375
,6/11/2016 0:00,76.03516,2,327.8672,724.7422,74.80176,35.85791
,6/11/2016 1:00,73.97754,2,327.3203,727.148438,74.5068359,35.8256836
,6/11/2016 2:00,71.91406,2,326.734375,725.976563,74.22168,35.70215
,6/11/2016 3:00,72.16406,2,327.589844,716.976563,74.68555,35.8676758
,6/11/2016 4:00,71.18359,2,326.113281,714.96875,73.6630859,35.5605469
,6/11/2016 5:00,70.7685547,2,326.457031,715.0156,74.4472656,36.03955
,6/11/2016 6:00,69.88086,2,327.101563,719.4531,74.3535156,35.6889648
,6/11/2016 7:00,69.48828,2,325.269531,673.1797,69.22266,32.1235352
,6/11/2016 8:00,68.5185547,2,321.3828,634.7656,65.52734,29.0507813
,6/11/2016 9:00,67.3916,2,318.203125,635.8281,65.3251953,28.9111328
,6/11/2016 10:00,64.57617,2,317.542969,642.3906,66.62598,29.6943359
,6/11/2016 11:00,64.1543,2,318.421875,682.898438,69.93945,32.5043945
,6/11/2016 12:00,66.54199,2,323.2461,711.726563,73.84082,35.5263672
,6/11/2016 13:00,70.09668,2,326.796875,717.2656,74.9541,36.23535
,6/11/2016 14:00,74.02734,2,327.832031,712.15625,74.3935547,35.71924
,6/11/2016 15:00,76.0459,2,328.5625,711.8047,74.44824,35.63672
,6/11/2016 16:00,76.5957,2,328.421875,712.1094,74.30176,35.5888672
,6/11/2016 17:00,77.9443359,2,329.203125,710.75,74.7880859,35.8500977
,6/11/2016 18:00,79.0556641,2,329.7422,709.28125,74.95801,35.8115234
,6/11/2016 19:00,80.22949,2,329.613281,705.585938,74.7431641,35.66162
,6/11/2016 20:00,80.13965,2,328.988281,710.96875,74.14551,35.40918
,6/11/2016 21:00,80.50586,2,328.5703,708.8828,74.69922,35.6860352
,6/11/2016 22:00,80.2832,2,328.8203,718.5078,75.45215,36.16455
,6/11/2016 23:00,79.96094,2,329.8203,723.46875,76.25098,36.6499023
,6/12/2016 0:00,77.66699,2,329.2578,715.8125,75.29492,36.15332
,6/12/2016 1:00,75.58203,2,328.347656,713.4844,74.94238,35.8203125
,6/12/2016 2:00,73.40234,2,328.425781,715.851563,75.1123047,35.9018555
,6/12/2016 3:00,72.22461,2,327.7578,718.085938,75.3027344,35.96045
,6/12/2016 4:00,72.1875,2,329.148438,713.7578,75.33887,36.15918
,6/12/2016 5:00,71.3876953,2,326.363281,689.8906,71.2314453,33.34131
,6/12/2016 6:00,68.50586,2,321.839844,638.3281,66.18945,29.49707
,6/12/2016 7:00,68.9043,2,318.980469,643.960938,66.3251953,29.4655762
,6/12/2016 8:00,66.9209,2,318.085938,621.2656,64.54492,28.0061035
,6/12/2016 9:00,64.9130859,2,317.15625,639.148438,66.21582,29.34253
,6/12/2016 10:00,65.16406,2,316.515625,630.148438,65.44238,28.701416
,6/12/2016 11:00,65.23633,2,317.449219,673.289063,69.28613,31.6086426
,6/12/2016 12:00,65.60547,2,322.4961,713.9375,74.48828,35.50244
,6/12/2016 13:00,69.3584,2,326.957031,713.2969,75.19922,36.046875
,6/12/2016 14:00,71.57324,2,327.4375,713.3906,75.63672,36.2583
,6/12/2016 15:00,71.390625,2,327.832031,723.4922,76.5556641,36.8393555
,6/12/2016 16:00,71.19238,2,328.300781,728.5703,77.0839844,37.2236328
,6/12/2016 17:00,73.08301,2,328.3047,723.726563,76.8623047,37.13379
,6/12/2016 18:00,72.6748047,2,328.3125,715.585938,77.17578,37.409668
,6/12/2016 19:00,68.5097656,2,328.0703,710.1797,76.8681641,37.27539
,6/12/2016 20:00,64.9668,2,327.25,711.1172,76.72168,37.0957031
,6/12/2016 21:00,66.3535156,2,327.0703,709.1328,76.13965,36.7167969
,6/12/2016 22:00,66.02637,2,326.8828,704.9375,76.06641,36.6694336
,6/12/2016 23:00,66.78223,2,328.027344,709.960938,76.5556641,36.93213
,6/13/2016 0:00,66.37891,2,328.464844,715.2344,76.9668,37.20508
,6/13/2016 1:00,65.83594,2,327.3203,717.601563,76.30469,36.80713
,6/13/2016 2:00,63.34131,2,326.71875,714.210938,76.38281,36.9165039
,6/13/2016 3:00,61.15576,2,326.703125,707.664063,76.46387,36.92334
,6/13/2016 4:00,61.1401367,2,326.015625,706.8906,75.44824,36.2597656
,6/13/2016 5:00,61.0205078,2,323.410156,696.2422,72.46484,34.1005859
,6/13/2016 6:00,60.72461,2,320.722656,640.9531,66.65527,29.7333984
,6/13/2016 7:00,60.67871,2,318.175781,618.5,64.57422,28.111084
,6/13/2016 8:00,60.9389648,2,316.109375,621.2422,65.16016,28.6506348
,6/13/2016 9:00,60.0419922,2,315.9922,660.3672,69.0722656,31.6418457
,6/13/2016 10:00,59.7480469,2,321.226563,713.125,75.1494141,36.28369
,6/13/2016 11:00,58.9594727,2,324.7422,720.976563,75.91504,36.9555664
,6/13/2016 12:00,60.3842773,2,325.84375,723.3203,75.6777344,36.984375
,6/13/2016 13:00,62.03662,2,325.550781,716.1328,74.9043,36.5717773
,6/13/2016 14:00,63.7036133,2,325.3125,706.476563,74.55957,36.3374023
,6/13/2016 15:00,65.16211,2,324.8203,711.1094,74.42676,36.28076
,6/13/2016 16:00,67.37598,2,327.039063,713.6172,75.5068359,36.7480469
,6/13/2016 17:00,69.41992,2,325.328125,676.90625,70.28906,33.2001953
,6/13/2016 18:00,70.70996,2,324.042969,705.1172,73.1416,34.95508
,6/13/2016 19:00,72.03906,2,326.800781,712.6172,74.02246,35.5556641
,6/13/2016 20:00,73.07324,2,324.671875,681.9922,69.7597656,32.38623
,6/13/2016 21:00,73.8369141,2,323.6289,684.3906,69.93164,32.5410156
,6/13/2016 22:00,74.01758,2,324.0078,691.1406,70.96777,33.3642578
,6/13/2016 23:00,73.86719,2,322.828125,676.8281,69.03223,32.18506
,6/14/2016 0:00,72.0459,2,322.582031,704.3906,72.5957,34.4311523
,6/14/2016 1:00,70.61133,2,324.71875,713.210938,73.81836,35.5019531
,6/14/2016 2:00,68.9873047,2,325.8203,715.0703,74.2880859,35.7250977
,6/14/2016 3:00,68.54004,2,326.386719,708.6953,74.14453,35.7915039
,6/14/2016 4:00,67.04004,2,325.8828,704.53125,73.890625,35.63623
,6/14/2016 5:00,65.81152,2,323.027344,657.3125,68.8847656,32.03076
,6/14/2016 6:00,62.57617,2,320.042969,568.1406,60.7143555,26.1472168
,6/14/2016 7:00,62.2973633,2,317.410156,504.703125,54.7626953,21.34497
,6/14/2016 8:00,65.2402344,2,316.5625,503.582031,53.41211,20.0732422
,6/14/2016 9:00,63.8022461,2,313.1875,546.1719,56.89453,22.4367676
,6/14/2016 10:00,61.8852539,2,313.2422,601.53125,62.52881,26.8110352
,6/14/2016 11:00,61.3500977,2,317.300781,693.21875,71.28223,33.61377
,6/14/2016 12:00,62.2749023,2,322.5547,706.1719,73.05762,34.8569336
,6/14/2016 13:00,67.13867,2,323.523438,717.3672,73.2685547,34.39453
,6/14/2016 14:00,71.5126953,2,325.375,715.9922,73.84375,34.88916
,6/14/2016 15:00,73.2714844,2,327.222656,703.0781,73.8027344,34.8222656
,6/14/2016 16:00,74.63965,2,327.0078,710.2031,73.49805,34.3286133
,6/14/2016 17:00,75.95117,2,327.0703,716.71875,73.8369141,34.50293
,6/14/2016 18:00,75.62988,2,327.425781,718.289063,73.65039,34.17285
,6/14/2016 19:00,75.97461,2,327.894531,718.6719,74.01465,34.3222656
,6/14/2016 20:00,76.30762,2,328.765625,717.5,74.1035156,34.35547
,6/14/2016 21:00,76.54297,2,329.707031,713.2344,74.0693359,34.3999023
,6/14/2016 22:00,75.38672,2,329.613281,712.789063,74.17383,34.40332
,6/14/2016 23:00,74.7373047,2,329.46875,714.1406,73.97168,34.2861328
,6/15/2016 0:00,73.35547,2,329.574219,714.53125,74.44531,34.35547
,6/15/2016 1:00,72.38867,2,329.800781,712.90625,74.43359,34.4101563
,6/15/2016 2:00,70.98926,2,329.601563,718.6953,74.1777344,34.4140625
,6/15/2016 3:00,70.09961,2,328.6836,722.15625,74.40723,34.5297852
,6/15/2016 4:00,69.99805,2,327.902344,652.6406,67.50781,29.7521973
,6/15/2016 5:00,70.37891,2,324.1211,616.40625,63.96289,26.73877
,6/15/2016 6:00,71.76465,2,323.9961,590.648438,61.6167,25.4782715
,6/15/2016 7:00,71.69043,2,323.359375,576.4531,60.1259766,24.0688477
,6/15/2016 8:00,72.00488,2,321.6172,586.1875,60.92285,24.4938965
,6/15/2016 9:00,72.07031,2,320.9297,595.0547,61.9541,25.411377
,6/15/2016 10:00,71.95508,2,321.097656,595.03125,62.5527344,25.7504883
,6/15/2016 11:00,72.01074,2,320.6797,608.0078,64.07031,26.78247
,6/15/2016 12:00,72.20117,2,319.59375,609.9219,63.4897461,26.48462
,6/15/2016 13:00,73.4668,2,319.671875,616.1875,64.11719,26.76001
,6/15/2016 14:00,69.12988,2,320.6914,656.28125,68.65332,30.0322266
,6/15/2016 15:00,67.1630859,2,324.898438,710.125,74.953125,34.59375
,6/15/2016 16:00,69.65625,2,328.3164,715.4844,75.76074,35.1044922
,6/15/2016 17:00,73.984375,2,329.90625,723.101563,76.2880859,35.36914
,6/15/2016 18:00,76.61914,2,330.976563,734.210938,78.13672,36.4375
,6/15/2016 19:00,79.2285156,2,331.4336,738.5547,78.7568359,36.8847656
,6/15/2016 20:00,81.94238,2,331.335938,737.3906,78.22949,36.6860352
,6/15/2016 21:00,82.75488,2,332.0039,736.125,78.71289,36.96338
,6/15/2016 22:00,83.37988,2,332.4336,730.601563,78.57715,36.9106445
,6/15/2016 23:00,83.44824,2,333.1172,729.03125,78.94238,37.11328
,6/16/2016 0:00,82.6709,2,332.8789,731.8594,78.38672,36.81006
,6/16/2016 1:00,80.98633,2,331.96875,737.4531,78.52734,36.9213867
,6/16/2016 2:00,79.61035,2,332.1836,735.8047,78.53223,37
,6/16/2016 3:00,77.9785156,2,332.1797,732.226563,77.66406,36.4931641
,6/16/2016 4:00,77.4589844,2,329.894531,683.085938,71.81055,32.6640625
,6/16/2016 5:00,76.8681641,2,325.453125,669.1875,69.54004,30.85498
,6/16/2016 6:00,76.19141,2,324.625,664.210938,69.58008,30.9436035
,6/16/2016 7:00,75.97656,2,323.015625,637.101563,66.40723,28.6728516
,6/16/2016 8:00,76.22656,2,321.59375,621.398438,65.015625,27.388916
,6/16/2016 9:00,75.19336,2,321.160156,638.0156,66.81738,28.70874
,6/16/2016 10:00,75.87207,2,320.0039,595.414063,62.76465,25.859375
,6/16/2016 11:00,76.1005859,2,319.53125,584.398438,61.809082,25.2124023
,6/16/2016 12:00,77.09961,2,320.7539,614.898438,65.22363,27.33081
,6/16/2016 13:00,79.99121,2,324.15625,658.085938,70.36426,31.2836914
,6/16/2016 14:00,81.3681641,2,330.28125,697.6328,75.2001953,34.92578
,6/16/2016 15:00,81.0214844,2,333.6914,701.8828,75.99121,35.3110352
,6/16/2016 16:00,81.66797,2,334.898438,703.0781,76.234375,35.51123
,6/16/2016 17:00,82.62012,2,335.15625,708.8672,76.12891,35.3369141
,6/16/2016 18:00,84.29785,2,336.050781,712.78125,76.41992,35.4130859
,6/16/2016 19:00,85.46875,2,336.902344,719.5781,77.01074,35.65869
,6/16/2016 20:00,85.75098,2,337.46875,717.0469,77.0439453,35.79883
,6/16/2016 21:00,85.87598,2,336.613281,719.75,77.01758,35.9282227
,6/16/2016 22:00,83.4619141,2,335.425781,723.9844,77.19629,35.8598633
,6/16/2016 23:00,79.63965,2,334.6797,720.8203,77.51172,35.9873047
,6/17/2016 0:00,78.18848,2,333.980469,715.53125,76.3535156,35.449707
,6/17/2016 1:00,74.99414,2,332.917969,717.585938,76.1494141,35.2861328
,6/17/2016 2:00,74.03418,2,332.230469,718.273438,76.0126953,35.315918
,6/17/2016 3:00,73.4755859,2,332.722656,716.21875,75.97656,35.2402344
,6/17/2016 4:00,72.70215,2,332.042969,708.15625,75.17383,34.7944336
,6/17/2016 5:00,72.0527344,2,332.292969,703.0078,75.25195,34.71582
,6/17/2016 6:00,70.91406,2,333.363281,692.4922,74.2041,34.1167
,6/17/2016 7:00,71.0244141,2,332.101563,646.5,68.67676,30.1164551
,6/17/2016 8:00,72.05469,2,330.519531,642.46875,67.70703,29.456543
,6/17/2016 9:00,70.04785,2,328.652344,621.351563,65.0459,27.2197266
,6/17/2016 10:00,70.5,2,327.199219,672.835938,69.5810547,30.4064941
,6/17/2016 11:00,70.4668,2,329.226563,732.6094,75.53125,35.0039063
,6/17/2016 12:00,70.92383,2,331.2422,742.851563,75.90918,35.23242
,6/17/2016 13:00,73.58203,2,331.574219,744.8906,76.39746,35.6264648
,6/17/2016 14:00,76.15234,2,330.6797,733.46875,76.39746,35.7832031
,6/17/2016 15:00,77.41113,2,331.1172,720.6172,76.07617,35.49121
,6/17/2016 16:00,78.93555,2,331.2578,721.6328,76.83496,35.9414063
,6/17/2016 17:00,78.91016,2,330.734375,718.648438,76.2910156,35.7285156
,6/17/2016 18:00,79.44238,2,332.09375,712.226563,76.94922,36.0688477
,6/17/2016 19:00,76.57617,2,332.394531,712.960938,76.83008,36.0043945
,6/17/2016 20:00,75.40332,2,331.7578,712.6797,76.51465,35.69873
,6/17/2016 21:00,75.61914,2,331.8125,712.1719,76.10547,35.4921875
,6/17/2016 22:00,78.83301,2,331.9414,719.460938,76.45801,35.6923828
,6/17/2016 23:00,78.25,2,331.5625,718.625,76.140625,35.4472656
,6/18/2016 0:00,74.71875,2,331.152344,717.4297,76.03516,35.34326
,6/18/2016 1:00,73.2041,2,331.648438,719.3125,76.78516,35.6147461
,6/18/2016 2:00,72.0380859,2,332.023438,717.585938,76.13086,35.32959
,6/18/2016 3:00,71.04883,2,330.988281,715.40625,75.80176,35.1923828
,6/18/2016 4:00,71.09863,2,331.136719,718.0156,75.95703,35.33838
,6/18/2016 5:00,72.6435547,2,332.25,720.2344,76.7402344,35.7055664
,6/18/2016 6:00,72.88867,2,332.8203,717.34375,76.2431641,35.5844727
,6/18/2016 7:00,71.3222656,2,333.8203,717.1797,77.20508,36.203125
,6/18/2016 8:00,70.32617,2,330.921875,678.4297,71.8369141,32.8793945
,6/18/2016 9:00,70.06445,2,327.546875,693.210938,72.8505859,33.2626953
,6/18/2016 10:00,70.00781,2,329.011719,708.3047,75.88672,35.4624023
,6/18/2016 11:00,71.0693359,2,330.523438,702.710938,75.80859,35.37793
,6/18/2016 12:00,71.08496,2,331.597656,699.0078,75.6464844,35.27588
,6/18/2016 13:00,71.70996,2,331.824219,696.3672,75.09473,34.97461
,6/18/2016 14:00,73.6630859,2,331.722656,697.1094,74.80176,34.90918
,6/18/2016 15:00,76.4501953,2,333.8164,700.6406,76.09863,35.4501953
,6/18/2016 16:00,78.56348,2,335.515625,711.9531,76.9814453,35.9980469
,6/18/2016 17:00,79.90723,2,334.890625,719.976563,76.38867,35.76416
,6/18/2016 18:00,80.59375,2,334.03125,724.5625,76.5957,35.7548828
,6/18/2016 19:00,81.5068359,2,332.75,718.539063,75.9277344,35.4443359
,6/18/2016 20:00,83.73926,2,332.761719,719.21875,76.12012,35.578125
,6/18/2016 21:00,83.30176,2,333.578125,712.9844,75.92285,35.32422
,6/18/2016 22:00,83.0498047,2,333.605469,716.5469,75.7568359,35.31006
,6/18/2016 23:00,79.3847656,2,333.335938,724.7344,76.90234,35.7563477
,6/19/2016 0:00,74.59473,2,332.6289,724.9844,77.04492,35.8042
,6/19/2016 1:00,78.62793,2,333.203125,724.8047,77.6035156,36.12744
,6/19/2016 2:00,77.06641,2,333.105469,724.7031,77.27832,36.1889648
,6/19/2016 3:00,78.40625,2,333.535156,721.601563,77.41797,36.1235352
,6/19/2016 4:00,78.50195,2,333.277344,714.960938,76.7626953,35.7519531
,6/19/2016 5:00,75.25195,2,333.207031,715.914063,76.87891,35.89795
,6/19/2016 6:00,73.74902,2,332.039063,720.023438,76.52734,35.7041
,6/19/2016 7:00,73.51465,2,331.6836,721.0469,76.65723,35.7861328
,6/19/2016 8:00,73.46973,2,332.261719,713.8906,76.16992,35.3759766
,6/19/2016 9:00,72.7939453,2,332.8789,710.3125,76.640625,35.6230469
,6/19/2016 10:00,72.6416,2,332.710938,709.6875,77.16016,35.96631
,6/19/2016 11:00,73.05176,2,332.5586,710.28125,76.78125,35.7294922
,6/19/2016 12:00,73.37207,2,333.71875,715.664063,77.31641,36.0214844
,6/19/2016 13:00,75.83594,2,331.3164,720.085938,76.68262,35.762207
,6/19/2016 14:00,79.55371,2,331.4414,713.21875,77.26172,36.1240234
,6/19/2016 15:00,81.49414,2,331.855469,713.8594,77.125,36.1665039
,6/19/2016 16:00,82.02734,2,332.1836,715.78125,77.59766,36.3417969
,6/19/2016 17:00,83.79004,2,331.6172,713.6953,76.8916,36.04834
,6/19/2016 18:00,82.2402344,2,330.535156,712.0469,76.43555,35.7773438
,6/19/2016 19:00,81.95996,2,330.6289,713.335938,77.01465,36.1000977
,6/19/2016 20:00,82.06543,2,330.675781,711.90625,76.50293,35.8076172
,6/19/2016 21:00,82.08008,2,331.222656,716.585938,77.078125,36.0415039
,6/19/2016 22:00,82.4619141,2,332.085938,711.9453,77.07617,35.9243164
,6/19/2016 23:00,82.5810547,2,331.851563,716.7422,77.1494141,35.94336
,6/20/2016 0:00,82.3847656,2,332.164063,723.4297,77.8564453,36.269043
,6/20/2016 1:00,81.01953,2,332.5625,719.9375,77.57422,36.2993164
,6/20/2016 2:00,78.7041,2,332.074219,714.3125,76.61426,35.7832031
,6/20/2016 3:00,77.25293,2,331.421875,706.5625,76.6777344,35.66162
,6/20/2016 4:00,76.6347656,2,331.296875,705.5625,76.63574,35.6796875
,6/20/2016 5:00,75.4834,2,331.265625,707.78125,76.97363,35.84424
,6/20/2016 6:00,74.01758,2,330.777344,711.46875,77.1064453,35.9384766
,6/20/2016 7:00,73.29785,2,330.332031,709.1875,76.8193359,35.84131
,6/20/2016 8:00,72.83008,2,330.363281,704.414063,77.01953,35.88965
,6/20/2016 9:00,71.50293,2,330.28125,704.2656,76.80957,35.777832
,6/20/2016 10:00,69.94043,2,329.484375,708.914063,76.24805,35.7919922
,6/20/2016 11:00,69.1005859,2,329.078125,708.335938,75.875,35.55664
,6/20/2016 12:00,67.00488,2,329.730469,702.1719,75.5791,35.2514648
,6/20/2016 13:00,66.828125,2,328.644531,706.53125,75.20996,35.02588
,6/20/2016 14:00,68.2744141,2,329.273438,714.4453,75.78418,35.4165039
,6/20/2016 15:00,70.015625,2,329.523438,720.7344,75.9209,35.62793
,6/20/2016 16:00,72.06543,2,330.234375,716.8906,75.5693359,35.36963
,6/20/2016 17:00,74.05859,2,332.019531,713.7578,75.3457,35.21338
,6/20/2016 18:00,75.96777,2,332.457031,705.851563,75.31055,35.159668
,6/20/2016 19:00,78.65137,2,333.355469,703.4922,75.18457,35.20215
,6/20/2016 20:00,79.96875,2,333.109375,710.648438,75.3535156,35.253418
,6/20/2016 21:00,81.10156,2,333.5703,715.460938,75.1123047,35.1855469
,6/20/2016 22:00,82.24219,2,333.410156,716.65625,75.18848,35.1069336
,6/20/2016 23:00,81.90234,2,333.6172,721.9922,75.70703,35.4355469
,6/21/2016 0:00,81.3125,2,333.875,717.164063,75.58496,35.2959
,6/21/2016 1:00,80.07715,2,333.601563,714.601563,74.99219,35.059082
,6/21/2016 2:00,77.33008,2,333.796875,709.15625,75.34375,35.2231445
,6/21/2016 3:00,76.00781,2,333.175781,708.4844,75.02734,35.03125
,6/21/2016 4:00,74.6152344,2,332.6836,715.9453,75.1875,35.09424
,6/21/2016 5:00,74.56152,2,333.375,702.1797,74.03516,34.47705
,6/21/2016 6:00,72.35547,2,330.6328,668.8047,70.70996,32.2661133
,6/21/2016 7:00,71.09375,2,328.480469,584.8281,63.0532227,26.7763672
,6/21/2016 8:00,71.78906,2,326.449219,598.164063,63.86328,26.8757324
,6/21/2016 9:00,71.40625,2,325.6914,648.851563,68.16992,30.02295
,6/21/2016 10:00,73.6123047,2,331.0547,691.2344,74.2089844,34.39258
,6/21/2016 11:00,74.49219,2,336.222656,718.5625,76.80371,36.05664
,6/21/2016 12:00,75.48047,2,338.199219,727.273438,77.30371,36.1167
,6/21/2016 13:00,78.12598,2,336.261719,727.9844,76.8847656,36.0703125
,6/21/2016 14:00,79.84473,2,336.644531,719.023438,76.93945,36.3857422
,6/21/2016 15:00,80.3652344,2,336.1836,710.15625,75.61914,35.2749023
,6/21/2016 16:00,81.71777,2,335.8789,714.59375,76.62012,35.71289
,6/21/2016 17:00,82.05469,2,335.777344,715.476563,76.77344,35.72705
,6/21/2016 18:00,74.38867,2,334.886719,711.851563,75.62402,35.2094727
,6/21/2016 19:00,64.63574,2,332.585938,715.6172,75.18555,34.762207
,6/21/2016 20:00,64.79883,2,334.1914,722.40625,75.23047,34.9423828
,6/21/2016 21:00,64.8418,2,333.8672,741.9297,75.91699,35.3828125
,6/21/2016 22:00,68.0439453,2,334.1797,741.976563,76.57324,35.6894531
,6/21/2016 23:00,71.18359,2,334.339844,735.273438,76.6972656,35.7294922
,6/22/2016 0:00,73.16699,2,335.5,727.5469,77.42383,36.0561523
,6/22/2016 1:00,73.34766,2,334.9453,721.476563,77.38379,36.1582031
,6/22/2016 2:00,71.05664,2,334.210938,712.6406,76.65039,36.02832
,6/22/2016 3:00,70.92383,2,333.875,707.4922,75.52832,35.27002
,6/22/2016 4:00,70.38086,2,330.738281,646.648438,68.93555,30.7961426
,6/22/2016 5:00,69.3418,2,326.039063,627.3594,66.0439453,28.6005859
,6/22/2016 6:00,68.8056641,2,327.1289,648.898438,68.68652,30.423584
,6/22/2016 7:00,68.98926,2,327.609375,608.40625,64.5693359,27.6967773
,6/22/2016 8:00,68.5869141,2,326.273438,580.2969,61.90869,25.69458
,6/22/2016 9:00,67.47754,2,322.960938,582.8828,61.5097656,25.5097656
,6/22/2016 10:00,65.71289,2,320.613281,581.03125,61.42578,25.0852051
,6/22/2016 11:00,69.70801,2,320.5586,585.84375,61.815918,25.1230469
,6/22/2016 12:00,68.69141,2,320.980469,640.773438,66.62598,28.3540039
,6/22/2016 13:00,69.52246,2,324.675781,692.460938,71.8818359,33.0473633
,6/22/2016 14:00,72.17969,2,330.3828,706.8594,75.13867,35.75293
,6/22/2016 15:00,71.58789,2,333.1914,704.0156,75.7832,36.2138672
,6/22/2016 16:00,68.56348,2,333.2422,707.3906,75.66699,36.31836
,6/22/2016 17:00,68.37207,2,333.0625,716.3203,75.59668,36.42041
,6/22/2016 18:00,71.5185547,2,333.875,721.289063,76.53125,36.8076172
,6/22/2016 19:00,77.6943359,2,335.050781,730.148438,77.2089844,37.1669922
,6/22/2016 20:00,78.12109,2,335.53125,721.1953,76.9443359,37.0605469
,6/22/2016 21:00,75.84863,2,335.796875,714.125,77.1084,37.20117
,6/22/2016 22:00,75.88867,2,336.144531,711.5547,77.52734,37.4443359
,6/22/2016 23:00,76.95215,2,336.3203,712.039063,77.71387,37.5751953
,6/23/2016 0:00,79.2207,2,336.6289,710.4375,77.5693359,37.47168
,6/23/2016 1:00,78.69238,2,336.1211,711.7344,77.0244141,37.27246
,6/23/2016 2:00,77.7373047,2,335.660156,688.3125,74.015625,35.3544922
,6/23/2016 3:00,75.86426,2,331.203125,624.71875,66.6181641,29.958252
,6/23/2016 4:00,76.35547,2,328.8125,606.5,64.9443359,28.7355957
,6/23/2016 5:00,75.87207,2,326.25,564.6406,60.35742,25.6342773
,6/23/2016 6:00,76.03223,2,324.4336,547.851563,58.97168,24.6188965
,6/23/2016 7:00,73.20215,2,323.269531,516.6797,56.0239258,22.5161133
,6/23/2016 8:00,72.3056641,2,323.171875,497.2461,54.71875,21.473877
,6/23/2016 9:00,70.46289,2,322.5664,490.53125,54.36914,21.1628418
,6/23/2016 10:00,69.83496,2,322.023438,485.824219,53.9580078,20.7202148
,6/23/2016 11:00,70.31836,2,320.980469,488.1797,54.1235352,20.4189453
,6/23/2016 12:00,71.98535,2,319.8164,548.414063,59.4838867,24.1047363
,6/23/2016 13:00,73.34375,2,321.15625,606.835938,65.02344,28.2561035
,6/23/2016 14:00,74.21387,2,323.773438,619.8203,66.1806641,28.96997
,6/23/2016 15:00,70.59375,2,326.957031,702.40625,74.34668,35.13086
,6/23/2016 16:00,73.8681641,2,331.625,709.75,76.12988,36.2392578
,6/23/2016 17:00,73.2939453,2,331.6836,718.2344,76.0185547,36.1826172
,6/23/2016 18:00,74.0244141,2,332.113281,721.0781,77.0097656,36.6669922
,6/23/2016 19:00,72.12695,2,331.386719,719.8594,76.6181641,36.53418
,6/23/2016 20:00,71.88965,2,330.777344,723.3906,77.5791,37.090332
,6/23/2016 21:00,75.85742,2,330.6953,729.3672,78.61133,37.74951
,6/23/2016 22:00,75.27051,2,330.523438,732.0625,78.75098,37.97119
,6/23/2016 23:00,76.6347656,2,331.15625,732.164063,78.76367,38.0576172
,6/24/2016 0:00,75.87012,2,330.789063,727.3047,78.39258,37.9331055
,6/24/2016 1:00,73.7744141,2,330.597656,730.3594,78.12598,37.9960938
,6/24/2016 2:00,72.44141,2,330.589844,729.40625,77.82422,38.0244141
,6/24/2016 3:00,71.49512,2,331.28125,715.3281,77.46582,37.66455
,6/24/2016 4:00,71.16797,2,328.972656,626.65625,68.56445,31.3601074
,6/24/2016 5:00,70.85156,2,323.335938,601.71875,64.68359,28.3034668
,6/24/2016 6:00,69.83301,2,320.9414,603.0703,64.67969,28.09375
,6/24/2016 7:00,69.59277,2,322.027344,549.601563,59.97461,25.2375488
,6/24/2016 8:00,69.53418,2,322.355469,506.648438,55.2373047,21.4470215
,6/24/2016 9:00,69.62305,2,321.582031,500.4961,54.9458,20.909668
,6/24/2016 10:00,69.25,2,318.5078,582.2422,61.7397461,25.8417969
,6/24/2016 11:00,69.125,2,318.84375,660.78125,69.96289,32.13086
,6/24/2016 12:00,67.79492,2,325.734375,705.289063,75.66406,36.52588
,6/24/2016 13:00,70.02246,2,328.890625,710.3594,76.84277,37.3969727
,6/24/2016 14:00,71.99707,2,330.601563,711.0156,77.1064453,37.8081055
,6/24/2016 15:00,76.31152,2,330.476563,713.1875,77.43555,37.75537
,6/24/2016 16:00,79.12988,2,330.542969,715.7344,76.8310547,37.4047852
,6/24/2016 17:00,79.96094,2,330.609375,724.2031,77.15332,37.59375
,6/24/2016 18:00,81.59375,2,330.8828,726.148438,77.203125,37.64209
,6/24/2016 19:00,82.3994141,2,331.964844,717.523438,77.859375,37.9155273
,6/24/2016 20:00,83.58789,2,331.398438,623.789063,68.12695,31.3303223
,6/24/2016 21:00,83.98633,2,327.960938,686.8203,72.05469,33.6669922
,6/24/2016 22:00,83.42285,2,329.734375,724.8047,76.17383,36.8955078
,6/24/2016 23:00,82.28711,2,330.71875,720.1719,76.2597656,36.9375
,6/25/2016 0:00,79.82617,2,331.152344,716.101563,76.82422,37.1709
,6/25/2016 1:00,77.55664,2,331.277344,710.101563,76.32422,36.91455
,6/25/2016 2:00,76.41211,2,331.238281,710.6719,76.5185547,37.06543
,6/25/2016 3:00,75.49902,2,330.449219,711.4297,76.41504,37.0786133
,6/25/2016 4:00,74.296875,2,329.3828,687.3672,73.39844,35.21924
,6/25/2016 5:00,72.9541,2,326.328125,614.0078,66.12109,29.8376465
,6/25/2016 6:00,71.15527,2,323.1172,535.09375,57.66211,23.536377
,6/25/2016 7:00,70.73242,2,321.902344,529.90625,56.7334,22.4760742
,6/25/2016 8:00,69.68262,2,319.457031,502.917969,54.07129,20.8146973
,6/25/2016 9:00,69.23535,2,313.8828,523.648438,55.7231445,21.7019043
,6/25/2016 10:00,69.4902344,2,315.285156,558.3906,58.7539063,24.07373
,6/25/2016 11:00,69.38672,2,316.605469,660.625,67.7001953,30.8439941
,6/25/2016 12:00,71.06055,2,323.667969,721.2656,75.13086,36.50293
,6/25/2016 13:00,74.76465,2,328.402344,715.3594,76.18164,37.2026367
,6/25/2016 14:00,78.74805,2,329.894531,713.023438,76.328125,37.3535156
,6/25/2016 15:00,81.5293,2,331.769531,710.4531,76.45117,37.3544922
,6/25/2016 16:00,83.2119141,2,336.355469,717.6094,76.52539,37.1167
,6/25/2016 17:00,84.56543,2,332.832031,712.226563,75.52539,36.6455078
,6/25/2016 18:00,86.1347656,2,332.210938,716.2578,75.68359,36.7543945
,6/25/2016 19:00,86.99609,2,333.6875,718.1875,76.58984,37.206543
,6/25/2016 20:00,86.90527,2,334.164063,723.4531,77.01172,37.46338
,6/25/2016 21:00,86.89453,2,334.773438,723.0547,77.62207,37.77881
,6/25/2016 22:00,86.54199,2,334.460938,721.03125,77.3994141,37.6240234
,6/25/2016 23:00,85.72168,2,334.101563,716.3203,77.8251953,37.86914
,6/26/2016 0:00,84.27539,2,334.398438,717.84375,78.42676,38.2436523
,6/26/2016 1:00,82.5214844,2,333.300781,715.648438,77.52344,37.8256836
,6/26/2016 2:00,80.27246,2,333.046875,715.164063,77.84082,37.90039
,6/26/2016 3:00,79.43262,2,333.046875,708.9453,77.15039,37.6884766
,6/26/2016 4:00,78.02832,2,332.359375,699.8047,74.95996,36.440918
,6/26/2016 5:00,77.2910156,2,330.015625,646.6953,68.47754,31.630127
,6/26/2016 6:00,76.9130859,2,327.4453,610.5625,64.19824,28.4013672
,6/26/2016 7:00,76.7714844,2,326.363281,609.5078,64.28516,28.1418457
,6/26/2016 8:00,75.9130859,2,325.6211,609.2031,63.72412,27.85913
,6/26/2016 9:00,75.66406,2,325.824219,619.289063,64.88672,28.7194824
,6/26/2016 10:00,72.65625,2,325.8086,627.40625,65.34082,28.9855957
,6/26/2016 11:00,72.56348,2,326.839844,710.4375,73.94336,35.3505859
,6/26/2016 12:00,74.9306641,2,330.710938,729.039063,77.58594,38.12256
,6/26/2016 13:00,79.0810547,2,333.210938,733.3672,77.86035,38.2373047
,6/26/2016 14:00,82.453125,2,332.34375,713.3828,77.44336,38.1630859
,6/26/2016 15:00,85.23828,2,332.488281,714.2578,78.49805,38.8935547
,6/26/2016 16:00,87.0751953,2,332.71875,708.648438,77.953125,38.48535
,6/26/2016 17:00,88.5380859,2,332.527344,710.710938,78.62402,38.88867
,6/26/2016 18:00,89.9501953,2,332.3711,711.585938,78.24414,38.5166
,6/26/2016 19:00,90.4814453,2,332.2461,714.039063,78.078125,38.4506836
,6/26/2016 20:00,86.72363,2,331.65625,712.7656,78.40527,38.7543945
,6/26/2016 21:00,77.94141,2,330.171875,709.960938,75.9834,37.3510742
,6/26/2016 22:00,70.8056641,2,329.265625,713.5781,76.859375,37.8051758
,6/26/2016 23:00,69.171875,2,329.027344,709.0625,76.20703,37.5786133
,6/27/2016 0:00,69.81445,2,328.238281,716.0547,76.59766,37.7685547
,6/27/2016 1:00,70.92285,2,328.648438,717.164063,77.51758,38.2797852
,6/27/2016 2:00,71.31641,2,328.734375,723.1094,78.0722656,38.7280273
,6/27/2016 3:00,70.74121,2,327.4453,724.851563,77.27734,38.44922
,6/27/2016 4:00,71.3291,2,327.652344,722.3672,77.30078,38.347168
,6/27/2016 5:00,70.32422,2,326.847656,707.898438,75.67578,37.27539
,6/27/2016 6:00,69.4814453,2,326.464844,703.2969,74.88281,36.89746
,6/27/2016 7:00,69.6005859,2,322.90625,637.0625,67.09082,31.121582
,6/27/2016 8:00,70.2314453,2,319.5586,640.5156,66.19336,29.98169
,6/27/2016 9:00,69.7334,2,319.59375,631.96875,66.34277,30.0690918
,6/27/2016 10:00,69.73633,2,322.527344,710.3203,74.53516,36.2280273
,6/27/2016 11:00,69.7880859,2,328.761719,721.5156,76.50586,37.609375
,6/27/2016 12:00,70.80371,2,328.550781,712.7031,76.6347656,37.9326172
,6/27/2016 13:00,72.921875,2,329.671875,707.9844,76.63867,37.8193359
,6/27/2016 14:00,76.09375,2,329.4297,708.0156,76.34473,37.60742
,6/27/2016 15:00,78.08789,2,330.136719,713.976563,76.7793,37.9477539
,6/27/2016 16:00,81.8505859,2,332.355469,714.0547,76.97949,38.0668945
,6/27/2016 17:00,85.27832,2,333.125,715.6172,77.45117,38.22461
,6/27/2016 18:00,86.015625,2,336.15625,718.5,77.84668,38.2148438
,6/27/2016 19:00,86.03613,2,336.039063,715.648438,78.49121,38.69629
,6/27/2016 20:00,87.1689453,2,336.2422,713.625,77.69336,38.2084961
,6/27/2016 21:00,87.2959,2,333.8828,712.9922,76.34766,37.4277344
,6/27/2016 22:00,87.3251953,2,332.847656,716.351563,75.8584,37.168457
,6/27/2016 23:00,87.37695,2,333.097656,719.5703,76.02637,37.2094727
,6/28/2016 0:00,86.5918,2,333.8789,718.9922,76.6875,37.46924
,6/28/2016 1:00,85.25,2,334.2539,714.1797,76.6582,37.37451
,6/28/2016 2:00,80.91406,2,333.8828,712.125,76.81738,37.612793
,6/28/2016 3:00,78.56055,2,333.324219,711.8125,77.32422,38.003418
,6/28/2016 4:00,77.1347656,2,331.765625,700.3594,75.2119141,36.7548828
,6/28/2016 5:00,76.73633,2,330.863281,707.21875,75.65918,37.003418
,6/28/2016 6:00,76.87207,2,329.9414,656.2344,69.99219,32.9282227
,6/28/2016 7:00,76.2910156,2,326.96875,619.898438,65.90234,29.8452148
,6/28/2016 8:00,75.83301,2,324.625,616.34375,65.90234,29.7492676
,6/28/2016 9:00,74.20508,2,323.953125,618.460938,66.23828,30.02124
,6/28/2016 10:00,73.5459,2,325.425781,685.59375,73.0625,34.94336
,6/28/2016 11:00,73.44336,2,330.875,713.1719,76.73047,37.75586
,6/28/2016 12:00,75.4931641,2,332.1836,714.78125,75.78027,37.1381836
,6/28/2016 13:00,78.31055,2,333.3789,712.3906,75.75488,37.1142578
,6/28/2016 14:00,80.7959,2,334.578125,719.585938,76.34277,37.5185547
,6/28/2016 15:00,82.34863,2,334.488281,718.65625,76.0185547,37.38379
,6/28/2016 16:00,84.38379,2,334.578125,718.664063,76.3681641,37.50586
,6/28/2016 17:00,85.15625,2,334.585938,715.976563,76.87109,37.7685547
,6/28/2016 18:00,85.70508,2,335.226563,711.3828,76.4541,37.33252
,6/28/2016 19:00,86.7626953,2,334.0547,705.976563,76.21875,37.2319336
,6/28/2016 20:00,87.30371,2,336.03125,713.09375,76.19336,37.22754
,6/28/2016 21:00,87.69824,2,336.234375,725.7969,75.88672,37.12207
,6/28/2016 22:00,87.74219,2,336.238281,722.835938,76.03418,37.2402344
,6/28/2016 23:00,87.2998047,2,336.4297,721.5156,76.03125,37.1982422
,6/29/2016 0:00,84.8222656,2,336.53125,726.0156,77.34961,37.6806641
,6/29/2016 1:00,82.5097656,2,336.625,723.03125,77.00586,37.5585938
,6/29/2016 2:00,80.46387,2,334.355469,710.085938,76.30371,37.2167969
,6/29/2016 3:00,80.1777344,2,336.097656,706.273438,76.6689453,37.30078
,6/29/2016 4:00,79.94336,2,334.777344,708.1406,75.77539,36.8710938
,6/29/2016 5:00,78.88379,2,334.796875,704.6406,75.55176,36.86963
,6/29/2016 6:00,77.16113,2,335.3086,709.8125,75.93555,37.00537
,6/29/2016 7:00,75.25781,2,333.9922,665.59375,69.91016,32.8540039
,6/29/2016 8:00,75.79297,2,333.625,623.5547,66.36035,29.9318848
,6/29/2016 9:00,75.15332,2,332.535156,619.289063,65.4277344,29.4741211
,6/29/2016 10:00,74.34082,2,331.511719,616.0469,65.17578,29.3215332
,6/29/2016 11:00,75.00098,2,330.8672,643.4531,67.55371,30.9606934
,6/29/2016 12:00,76.87305,2,332.9375,715.8594,75.83984,37.2426758
,6/29/2016 13:00,80.59082,2,335.2461,711.664063,75.95801,37.2851563
,6/29/2016 14:00,83.82617,2,336.402344,713.648438,76.29785,37.4467773
,6/29/2016 15:00,85.94922,2,336.5703,719.1328,76.2314453,37.3984375
