,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,6/29/2016 16:00,87.9589844,2,334.90625,719.7578,75.7939453,37.0083
,6/29/2016 17:00,89.52246,2,336.4336,719.2344,75.82129,36.5126953
,6/29/2016 18:00,90.71094,2,337.363281,725.65625,76.41504,36.56201
,6/29/2016 19:00,91.01758,2,337.726563,725.023438,76.43848,36.56006
,6/29/2016 20:00,91.2334,2,338.035156,723.8906,76.7685547,36.77295
,6/29/2016 21:00,91.08789,2,338.1914,719.3672,77.28223,37.1206055
,6/29/2016 22:00,90.68945,2,337.3086,716,76.7998047,36.9267578
,6/29/2016 23:00,90.39844,2,336.75,717.1328,76.87988,36.9311523
,6/30/2016 0:00,89.12109,2,336.828125,718.2578,76.9707,37.003418
,6/30/2016 1:00,87.32422,2,336.644531,718.164063,76.86035,36.8422852
,6/30/2016 2:00,86.5,2,336.675781,719.625,76.734375,36.8452148
,6/30/2016 3:00,84.78223,2,336.761719,717.84375,76.96973,36.94629
,6/30/2016 4:00,82.8818359,2,335.847656,718.625,76.73633,36.8046875
,6/30/2016 5:00,82.02637,2,335.9297,719.148438,76.88672,36.8115234
,6/30/2016 6:00,80.8876953,2,336.199219,714.6094,76.94629,36.8481445
,6/30/2016 7:00,78.8222656,2,335.855469,702.6875,75.70996,36.16797
,6/30/2016 8:00,78.77539,2,334.953125,636.8594,68.30762,30.878418
,6/30/2016 9:00,78.20508,2,330.9297,607.835938,64.36621,28.1206055
,6/30/2016 10:00,77.10449,2,327.097656,595.7422,62.1381836,26.3498535
,6/30/2016 11:00,77.34473,2,324.332031,638.65625,66.22656,28.9909668
,6/30/2016 12:00,78.44141,2,327.671875,723.84375,76.37109,36.6333
,6/30/2016 13:00,81.18164,2,332.1836,718.7656,77.20117,37.246582
,6/30/2016 14:00,84.23047,2,334.605469,719.125,78.30859,37.9414063
,6/30/2016 15:00,86.49609,2,336.835938,708.65625,76.63574,36.7768555
,6/30/2016 16:00,88.5810547,2,334.3086,707.8281,76.390625,36.8017578
,6/30/2016 17:00,89.68848,2,333.636719,703.023438,75.77734,36.36963
,6/30/2016 18:00,91.41016,2,335.8086,697.0547,76.89551,36.8339844
,6/30/2016 19:00,92.20801,2,338.3125,704.1094,77.7334,37.3833
,6/30/2016 20:00,92.5439453,2,337.65625,700.976563,75.94336,36.3642578
,6/30/2016 21:00,93.05664,2,337.234375,719.90625,76.8027344,36.77295
,6/30/2016 22:00,93.00293,2,335.1172,721.5547,75.99121,36.3901367
,6/30/2016 23:00,92.125,2,334.613281,731.601563,76.625,36.78955
,7/1/2016 0:00,90.80957,2,334.8086,731.539063,76.82715,37.03076
,7/1/2016 1:00,88.43164,2,334.480469,726.726563,77.01465,37.07373
,7/1/2016 2:00,82.48047,2,333.386719,725.4219,77.31641,37.2773438
,7/1/2016 3:00,79.9375,2,333.425781,689.7578,74.7685547,35.7290039
,7/1/2016 4:00,78.63867,2,332.9453,698.4375,75.3935547,36.0390625
,7/1/2016 5:00,77.24707,2,333.351563,703.1719,76.77832,36.89746
,7/1/2016 6:00,76.0410156,2,332.0703,666.8594,72.8193359,34.5068359
,7/1/2016 7:00,76.31836,2,327.546875,591.5,63.8813477,28.0456543
,7/1/2016 8:00,77.06152,2,324.511719,584.5781,61.6572266,26.2666016
,7/1/2016 9:00,77.21484,2,322.9336,605.375,63.7827148,27.36084
,7/1/2016 10:00,77.15137,2,319.0586,644.164063,67.55176,30.3342285
,7/1/2016 11:00,75.22363,2,322.5039,694.0703,72.35254,33.96582
,7/1/2016 12:00,77.203125,2,317.7578,711.53125,73.4541,35.9394531
,7/1/2016 13:00,78.95703,2,311.789063,715.0469,73.4375,34.8168945
,7/1/2016 14:00,81.58203,2,312.21875,718.9844,73.42285,34.71924
,7/1/2016 15:00,83.59473,2,308.125,711.4375,73.5459,34.8457031
,7/1/2016 16:00,85.44336,2,308.296875,705.523438,73.359375,34.6293945
,7/1/2016 17:00,87.48047,2,308.835938,698.03125,72.9306641,34.33545
,7/1/2016 18:00,89.76172,2,309.582031,698.0703,72.49512,33.9897461
,7/1/2016 19:00,91.34082,2,311.277344,698.0547,72.8369141,34.07959
,7/1/2016 20:00,90.5918,2,313.230469,701.5547,73.65527,34.42871
,7/1/2016 21:00,82.26367,2,311.1211,716.6953,74.12891,34.7890625
,7/1/2016 22:00,84.05469,2,308.4453,728.0469,73.65234,34.737793
,7/1/2016 23:00,85.70215,2,310.25,729.3594,73.9589844,34.9834
,7/2/2016 0:00,82.921875,2,308.6797,724.3125,73.61035,34.9130859
,7/2/2016 1:00,81.6660156,2,307.453125,723.101563,73.79492,35.0522461
,7/2/2016 2:00,81.82031,2,306.5586,724.8672,73.71387,35.0859375
,7/2/2016 3:00,81.62305,2,305.605469,723.0547,73.5380859,34.9555664
,7/2/2016 4:00,80.80176,2,306.5078,723.5078,74.328125,35.33203
,7/2/2016 5:00,80.62695,2,308.175781,717.0781,75.4541,35.8852539
,7/2/2016 6:00,81.05469,2,307.1797,713.34375,74.58789,35.5922852
,7/2/2016 7:00,80.1435547,2,301.6914,678.1875,69.1494141,31.890625
,7/2/2016 8:00,78.92969,2,296.9922,652.3281,66.1347656,29.33252
,7/2/2016 9:00,79.37012,2,296.199219,659.1406,67.0625,29.9482422
,7/2/2016 10:00,79.6582,2,299.84375,702.9844,72.43164,34.046875
,7/2/2016 11:00,79.91504,2,302.261719,706.289063,73.1875,34.72168
,7/2/2016 12:00,80.53516,2,304.4336,712.8125,73.48535,34.8823242
,7/2/2016 13:00,82.95801,2,304.1172,714.664063,73.30957,34.8144531
,7/2/2016 14:00,86.37305,2,306.71875,719.585938,74.05371,35.3964844
,7/2/2016 15:00,88.47656,2,309.074219,714.289063,74.06543,35.23242
,7/2/2016 16:00,89.97461,2,308.1328,651.0469,68.24707,30.7978516
,7/2/2016 17:00,90.49219,2,309.46875,710.7969,72.63574,33.4960938
,7/2/2016 18:00,91.3418,2,328.980469,715.5,75.46777,34.83789
,7/2/2016 19:00,91.46094,2,333.855469,717.1094,76.2832,35.2548828
,7/2/2016 20:00,91.97656,2,336.214844,719.1719,76.00293,35.18164
,7/2/2016 21:00,92.24512,2,337.457031,724.898438,76.90625,35.5673828
,7/2/2016 22:00,91.6748047,2,338.0703,721.789063,76.50781,35.20117
,7/2/2016 23:00,90.7255859,2,337.597656,722.6719,76.44922,35.1342773
,7/3/2016 0:00,88.9707,2,337.902344,722.6875,76.84082,35.2114258
,7/3/2016 1:00,86.359375,2,337.921875,720.4844,77.2207,35.47998
,7/3/2016 2:00,84.52637,2,337.09375,721.2578,76.80664,35.3081055
,7/3/2016 3:00,83.43555,2,337.2461,717.148438,77.25391,35.4082031
,7/3/2016 4:00,82.37207,2,338.226563,714.6953,77.578125,35.64258
,7/3/2016 5:00,81.64258,2,336.765625,717.6875,76.9472656,35.45508
,7/3/2016 6:00,80.09473,2,335.394531,719.8594,77.2334,35.703125
,7/3/2016 7:00,79.07422,2,335.085938,717.3672,76.38867,35.40918
,7/3/2016 8:00,78.62305,2,334.332031,678.851563,72.58984,32.72754
,7/3/2016 9:00,78.50391,2,332.5664,696.5078,74.8056641,34.1084
,7/3/2016 10:00,77.99512,2,333.855469,711.9531,76.6630859,35.51123
,7/3/2016 11:00,77.87793,2,335.019531,712.5,76.72949,35.47168
,7/3/2016 12:00,79.5380859,2,336.324219,711.789063,76.87891,35.3955078
,7/3/2016 13:00,81.84082,2,335.453125,717.6953,75.28125,34.59424
,7/3/2016 14:00,84.0693359,2,334.5547,720.8203,76.01758,35.12744
,7/3/2016 15:00,85.15234,2,334.921875,718.6797,75.98926,35.206543
,7/3/2016 16:00,88.2060547,2,334.4375,716.0469,76.11426,35.29541
,7/3/2016 17:00,89.94336,2,334.796875,716.0078,76.80176,35.6875
,7/3/2016 18:00,91.1875,2,335.101563,712.9375,76.24414,35.33008
,7/3/2016 19:00,92.0957,2,335.78125,709.6719,75.9082,35.0463867
,7/3/2016 20:00,90.64551,2,311.4922,23.5605469,43.70996,10.7127686
,7/3/2016 21:00,86.27734,2,277.773438,0,24.6821289,3.41589355
,7/3/2016 22:00,77.25391,2,267.9414,0,50.390625,12.98645
,7/3/2016 23:00,78.8847656,2,250.705078,0,50.35205,13.2634277
,7/4/2016 0:00,78.78906,2,232.576172,0,49.6967773,12.9573975
,7/4/2016 1:00,77.08301,2,227.509766,0,21.965332,2.26678467
,7/4/2016 2:00,75.77246,2,235.998047,0,18.309082,0.87273407
,7/4/2016 3:00,74.87305,2,236.1914,2.874054,18.18628,0.962249756
,7/4/2016 4:00,75.61426,2,234.443359,18.41748,18.0734863,1.04838562
,7/4/2016 5:00,74.99707,2,233.5,22.1401367,18.7976074,1.0750885
,7/4/2016 6:00,74.9902344,2,231.023438,42.8017578,21.4943848,1.657898
,7/4/2016 7:00,74.88672,2,224.589844,48.8916,22.5710449,1.91760254
,7/4/2016 8:00,74.63574,2,226.132813,73.52832,22.9111328,2.0866394
,7/4/2016 9:00,74.6376953,2,230.886719,139.900391,25.0791016,2.53088379
,7/4/2016 10:00,73.9560547,2,234.175781,169.892578,28.1425781,3.342865
,7/4/2016 11:00,73.8369141,2,237.775391,175.777344,28.7490234,3.62185669
,7/4/2016 12:00,75.7744141,2,244.3125,211.835938,32.86035,5.10009766
,7/4/2016 13:00,79.61133,2,254.548828,239.763672,35.4189453,6.37225342
,7/4/2016 14:00,83.5869141,2,278.585938,329.457031,42.5043945,9.476807
,7/4/2016 15:00,86.13672,2,293.148438,343.625,43.51465,10.1157227
,7/4/2016 16:00,89.1123047,2,305.3047,372.332031,47.8544922,12.9473877
,7/4/2016 17:00,90.87012,2,309.574219,454.25,52.6723633,16.77246
,7/4/2016 18:00,91.76367,2,314.472656,625.625,66.19336,27.6577148
,7/4/2016 19:00,92.1630859,2,323.1914,722,76.85742,35.6953125
,7/4/2016 20:00,92.0869141,2,330.2578,703.5547,75.7060547,34.824707
,7/4/2016 21:00,92.6777344,2,330.351563,690.523438,72.28418,32.43457
,7/4/2016 22:00,92.25879,2,330.175781,716.1875,76.0498047,34.9438477
,7/4/2016 23:00,91.70703,2,331.351563,715.34375,76.36719,34.9726563
,7/5/2016 0:00,90.31152,2,332.9375,718.2344,76.6005859,35.2143555
,7/5/2016 1:00,88.39844,2,334.101563,714.539063,76.93457,35.425293
,7/5/2016 2:00,87.17969,2,334.585938,710.226563,76.90625,35.36035
,7/5/2016 3:00,84.43555,2,333.972656,714.7656,77.11133,35.550293
,7/5/2016 4:00,81.17969,2,334.011719,711.835938,76.75586,35.2861328
,7/5/2016 5:00,80.9209,2,333.957031,712.7578,76.7744141,35.3374023
,7/5/2016 6:00,79.70117,2,334.136719,712.8672,77.29492,35.66455
,7/5/2016 7:00,78.6435547,2,332.332031,673.1953,72.5,32.7548828
,7/5/2016 8:00,77.87207,2,327.5547,616.96875,65.51953,27.7290039
,7/5/2016 9:00,77.41504,2,325.1172,631,66.63672,28.2241211
,7/5/2016 10:00,77.37109,2,326.226563,693.21875,71.88379,32.08203
,7/5/2016 11:00,77.54004,2,330.1836,718.0625,75.79492,34.70117
,7/5/2016 12:00,79.25586,2,332.1836,707.6953,75.52344,34.6748047
,7/5/2016 13:00,82.90918,2,332.800781,710.2969,75.68555,34.8286133
,7/5/2016 14:00,85.9082,2,334.324219,706.0547,75.91992,35.0791
,7/5/2016 15:00,88.57031,2,335.578125,700.664063,75.765625,34.8955078
,7/5/2016 16:00,90.1005859,2,336.0078,702.4844,76.28711,35.0727539
,7/5/2016 17:00,91.08301,2,337.417969,702.2031,76.84473,35.3989258
,7/5/2016 18:00,91.58203,2,336.96875,704.5703,76.50488,35.2568359
,7/5/2016 19:00,92.00098,2,334.917969,711.0781,76.29785,35.2177734
,7/5/2016 20:00,82.5527344,2,335.890625,732.75,76.73047,35.2905273
,7/5/2016 21:00,79.39746,2,332.15625,741.78125,76.28418,35.22754
,7/5/2016 22:00,75.75488,2,330.730469,729.0469,76.015625,35.1201172
,7/5/2016 23:00,77.67285,2,330.2461,721.351563,76.12305,35.331543
,7/6/2016 0:00,77.60254,2,329.921875,720.03125,76.0380859,35.1342773
,7/6/2016 1:00,77.87402,2,330.5078,714.5078,75.52832,34.7436523
,7/6/2016 2:00,77.734375,2,331.4922,714.9375,75.82129,34.7661133
,7/6/2016 3:00,77.5166,2,332.03125,714.6328,76.2685547,34.7763672
,7/6/2016 4:00,76.78613,2,332.664063,716.2422,76.14551,34.7373047
,7/6/2016 5:00,77.14746,2,332.722656,716.726563,76.01758,34.75586
,7/6/2016 6:00,77.16016,2,332.230469,716.585938,75.73047,34.58203
,7/6/2016 7:00,77.67676,2,332.3711,711.648438,75.20117,34.3105469
,7/6/2016 8:00,76.59961,2,333.015625,718.476563,75.6464844,34.4140625
,7/6/2016 9:00,76.16113,2,333.3047,708.0547,75.30469,34.3686523
,7/6/2016 10:00,76.17383,2,332.644531,690.5547,72.77734,32.871582
,7/6/2016 11:00,76.18555,2,332.855469,716.460938,75.56152,34.4697266
,7/6/2016 12:00,76.77539,2,332.9961,715.7656,75.67676,34.65869
,7/6/2016 13:00,77.31445,2,332.609375,716.2969,75.79492,34.7666
,7/6/2016 14:00,78.97168,2,331.824219,718.375,75.80176,34.7851563
,7/6/2016 15:00,79.33887,2,331.835938,719.4297,75.78223,34.88672
,7/6/2016 16:00,80.62695,2,332.273438,716.4375,75.9472656,35.04541
,7/6/2016 17:00,83.49902,2,332.488281,719.875,76.47168,35.49707
,7/6/2016 18:00,86.9668,2,332.902344,716.460938,76.21875,35.253418
,7/6/2016 19:00,88.953125,2,333.6836,716.9453,77.1318359,35.67578
,7/6/2016 20:00,89.44531,2,333.769531,718.6719,76.8310547,35.53125
,7/6/2016 21:00,89.43457,2,332.609375,717.875,76.41113,35.4702148
,7/6/2016 22:00,89.37207,2,332.6289,714.023438,75.91016,35.20703
,7/6/2016 23:00,88.484375,2,332.7539,711.726563,75.73828,34.9072266
,7/7/2016 0:00,87.71582,2,333.1289,713.1875,75.58008,34.6767578
,7/7/2016 1:00,85.4873047,2,333.300781,710.3281,75.50781,34.4209
,7/7/2016 2:00,84.13281,2,333.0078,711.25,75.26172,34.2827148
,7/7/2016 3:00,83.375,2,333.1289,709.4531,75.5839844,34.378418
,7/7/2016 4:00,82.2597656,2,333.660156,714.9375,75.7685547,34.4165039
,7/7/2016 5:00,81.578125,2,333.8164,718.773438,75.75586,34.4760742
,7/7/2016 6:00,80.43555,2,333.5,723.3203,76.17676,34.7421875
,7/7/2016 7:00,79.68457,2,333.550781,718.2578,76.47363,34.96338
,7/7/2016 8:00,78.57129,2,332.574219,695.4844,73.1630859,32.9780273
,7/7/2016 9:00,77.51172,2,329.261719,657.0156,68.48633,29.7006836
,7/7/2016 10:00,76.6972656,2,326.667969,610.3281,64.35742,26.7839355
,7/7/2016 11:00,76.38379,2,323.769531,590.7344,62.4848633,25.2763672
,7/7/2016 12:00,74.91113,2,325.21875,694.789063,72.83301,32.6748047
,7/7/2016 13:00,75.29785,2,331.1914,708.9297,76.015625,34.6665039
,7/7/2016 14:00,76.4668,2,331.9297,711.40625,75.29297,34.3115234
,7/7/2016 15:00,77.33008,2,331.7539,722.351563,76.07617,34.8208
,7/7/2016 16:00,79.63086,2,331.4336,729.1953,76.65723,35.37744
,7/7/2016 17:00,82.69238,2,330.988281,725.2422,76.11426,35.1499023
,7/7/2016 18:00,85.4189453,2,332.40625,724.4375,77.4248047,35.5922852
,7/7/2016 19:00,86.13672,2,333.0547,719.726563,77.40332,35.6835938
,7/7/2016 20:00,86.765625,2,331.226563,722.148438,76.76367,35.56006
,7/7/2016 21:00,87.19824,2,330.714844,718.9219,76.09473,35.2905273
,7/7/2016 22:00,87.1630859,2,330.953125,718.914063,75.77734,35.0419922
,7/7/2016 23:00,85.78516,2,331.285156,719.101563,76.31445,35.2880859
,7/8/2016 0:00,83.375,2,331.238281,715.2969,75.8652344,35.00049
,7/8/2016 1:00,81.49414,2,330.9453,713.039063,75.99609,35.1142578
,7/8/2016 2:00,79.7001953,2,330.7422,714.398438,76.19531,35.0703125
,7/8/2016 3:00,78.08887,2,330.726563,715.976563,75.9873047,34.9272461
,7/8/2016 4:00,77.1660156,2,330.796875,715.28125,75.9209,34.84082
,7/8/2016 5:00,76.5791,2,330.8047,717.3828,75.3847656,34.5673828
,7/8/2016 6:00,75.5097656,2,331.105469,717.4219,76.05762,34.972168
,7/8/2016 7:00,74.9619141,2,331.769531,705.1094,75.62793,34.59668
,7/8/2016 8:00,74.9785156,2,331.773438,690.09375,73.45703,33.2749023
,7/8/2016 9:00,74.19043,2,330.082031,711.6719,74.91797,34.0527344
,7/8/2016 10:00,72.17383,2,330.085938,726.625,75.91992,34.9082031
,7/8/2016 11:00,71.09961,2,330.386719,721.726563,75.88574,34.9375
,7/8/2016 12:00,71.55762,2,330.664063,718.789063,75.93945,34.84131
,7/8/2016 13:00,74.46777,2,331.347656,718.7656,75.83789,34.894043
,7/8/2016 14:00,77.70215,2,331.234375,722.9531,76.47949,35.4394531
,7/8/2016 15:00,80.0556641,2,332.144531,717.59375,76.88281,35.7480469
,7/8/2016 16:00,81.0527344,2,330.988281,714.0625,76.31445,35.32959
,7/8/2016 17:00,81.91797,2,329.515625,714.3125,76.08789,35.1235352
,7/8/2016 18:00,83.70215,2,329.90625,711.7031,75.77832,35.0092773
,7/8/2016 19:00,85.7255859,2,330.480469,715.3594,76.05762,35.15039
,7/8/2016 20:00,86.26758,2,331.039063,719.3203,75.515625,34.7543945
,7/8/2016 21:00,86.43848,2,331.3672,732.976563,75.97266,34.9130859
,7/8/2016 22:00,86.6435547,2,332.4297,730.523438,76.2998047,35.1181641
,7/8/2016 23:00,86.57422,2,332.3125,728.601563,76.6435547,35.34619
,7/9/2016 0:00,85.57715,2,333.574219,719.7344,77.09961,35.46045
,7/9/2016 1:00,84.39746,2,332.988281,715.289063,76.84863,35.25879
,7/9/2016 2:00,82.58887,2,333.199219,716.5078,77.1152344,35.3164063
,7/9/2016 3:00,81.60742,2,332.5625,699.46875,74.80957,33.90918
,7/9/2016 4:00,82.58301,2,331.4922,707.8828,75.50781,34.26758
,7/9/2016 5:00,81.3623047,2,329.699219,663.2031,69.79883,30.734375
,7/9/2016 6:00,80.67578,2,326.039063,636.1797,67.63672,29.003418
,7/9/2016 7:00,80.31445,2,325.03125,608.6875,65.58301,27.2197266
,7/9/2016 8:00,79.66699,2,322.8672,600.3281,63.88623,26.0859375
,7/9/2016 9:00,79.265625,2,322.578125,593.6094,63.0375977,25.6306152
,7/9/2016 10:00,79.12988,2,321.277344,617.8828,64.6464844,26.7961426
,7/9/2016 11:00,79.36426,2,321.984375,670.289063,69.49512,30.5461426
,7/9/2016 12:00,79.22461,2,328.417969,730.8672,77.109375,35.73877
,7/9/2016 13:00,79.3125,2,330.734375,724.9297,77.28223,36.01367
,7/9/2016 14:00,79.9873047,2,331.460938,714.210938,77.0722656,35.93701
,7/9/2016 15:00,82.5410156,2,330.6797,699.6797,75.7626953,35.0693359
,7/9/2016 16:00,86.2041,2,331.140625,694.9375,76.0439453,34.99121
,7/9/2016 17:00,88.5498047,2,331.171875,694.6719,75.6806641,34.76953
,7/9/2016 18:00,89.80762,2,331.972656,696.78125,75.76074,34.76172
,7/9/2016 19:00,90.3818359,2,332.160156,701.78125,75.90039,34.6943359
,7/9/2016 20:00,90.51074,2,332.578125,705.5469,75.375,34.4555664
,7/9/2016 21:00,90.70508,2,332.7422,725.023438,75.77051,34.62744
,7/9/2016 22:00,90.77637,2,333.542969,742.0469,76.50781,35.2138672
,7/9/2016 23:00,89.50195,2,334.035156,730.75,76.81641,35.25879
,7/10/2016 0:00,87.42285,2,334.269531,723.1172,77.1777344,35.46631
,7/10/2016 1:00,86.19629,2,334.351563,720.8672,77.03223,35.4707031
,7/10/2016 2:00,84.1435547,2,333.28125,720.289063,77.0380859,35.4072266
,7/10/2016 3:00,83.2666,2,333.4961,718.5625,77.11914,35.4477539
,7/10/2016 4:00,82.10156,2,332.660156,721.25,76.52539,35.1884766
,7/10/2016 5:00,81.56348,2,332.3711,721.101563,76.70703,35.3681641
,7/10/2016 6:00,81.1416,2,334.148438,711.875,76.78027,35.25
,7/10/2016 7:00,81.23926,2,334.277344,709.125,77.41406,35.41162
,7/10/2016 8:00,80.79883,2,332.609375,707.6172,76.50391,35.0268555
,7/10/2016 9:00,80.7402344,2,331.648438,710.625,77.11328,35.4726563
,7/10/2016 10:00,79.97754,2,330.792969,710.9453,76.42285,35.30078
,7/10/2016 11:00,79.90039,2,331.5,711.8828,76.45801,35.3081055
,7/10/2016 12:00,81.7685547,2,332.589844,711.539063,76.30762,35.12744
,7/10/2016 13:00,84.51758,2,332.171875,716.8047,76.06348,35.2373047
,7/10/2016 14:00,87.52539,2,332.523438,726.664063,76.3125,35.4013672
,7/10/2016 15:00,89.59863,2,333.5703,739.023438,76.56836,35.4921875
,7/10/2016 16:00,90.47949,2,333.714844,734.625,77.16699,35.7407227
,7/10/2016 17:00,92.78125,2,334.578125,727.6172,77.52734,35.89209
,7/10/2016 18:00,94.23633,2,336.3828,716.59375,77.27344,35.6167
,7/10/2016 19:00,94.75293,2,336.332031,715.6328,77.29199,35.6469727
,7/10/2016 20:00,95.7714844,2,335.523438,719.7344,76.94336,35.50586
,7/10/2016 21:00,89.921875,2,334.8047,716.7344,76.70215,35.5268555
,7/10/2016 22:00,87.1084,2,334.84375,717.789063,76.3056641,35.29785
,7/10/2016 23:00,87.11719,2,335.125,707.65625,76.05469,34.9624023
,7/11/2016 0:00,86.9814453,2,333.644531,710.3594,75.9130859,34.79004
,7/11/2016 1:00,84.9160156,2,333.28125,714.8594,76.30371,34.88379
,7/11/2016 2:00,83.95215,2,333,716.21875,76.50781,34.9306641
,7/11/2016 3:00,82.72168,2,332.9375,714.6406,76.0957,34.659668
,7/11/2016 4:00,80.76172,2,332.699219,711.1875,76.46777,34.840332
,7/11/2016 5:00,78.97168,2,331.515625,710.4297,75.98242,34.8584
,7/11/2016 6:00,77.9619141,2,330.613281,703.6719,75.15723,34.434082
,7/11/2016 7:00,77.09961,2,330.5039,708.2422,75.5957,34.5493164
,7/11/2016 8:00,75.80664,2,330.9922,711.8125,75.84375,34.72119
,7/11/2016 9:00,74.6875,2,330.898438,712.9219,76.28223,34.9589844
,7/11/2016 10:00,73.63281,2,330.835938,713.664063,76.17285,34.9423828
,7/11/2016 11:00,73.68359,2,329.828125,715.289063,75.3681641,34.5874023
,7/11/2016 12:00,74.2939453,2,330.0039,718.875,75.4501953,34.77246
,7/11/2016 13:00,76.55176,2,330,725.3281,74.9619141,34.5322266
,7/11/2016 14:00,78.93848,2,326.988281,727.8594,74.91016,34.7314453
,7/11/2016 15:00,80.43262,2,305.910156,717.1797,72.06738,33.8017578
,7/11/2016 16:00,81.45703,2,302.722656,717.3594,72.85547,34.1777344
,7/11/2016 17:00,83.04785,2,303.359375,717.9375,73.66406,34.6464844
,7/11/2016 18:00,83.65137,2,304.515625,718.625,73.57617,34.55664
,7/11/2016 19:00,83.7334,2,321.039063,715.414063,74.14453,34.13867
,7/11/2016 20:00,83.6318359,2,330.265625,718.101563,75.29199,34.34961
,7/11/2016 21:00,83.61035,2,333.886719,717.65625,76.078125,34.6118164
,7/11/2016 22:00,83.77832,2,333.425781,708.8594,75.05859,34.015625
,7/11/2016 23:00,82.48047,2,332.699219,707.710938,74.69531,33.6640625
,7/12/2016 0:00,81.21973,2,334.457031,717.273438,75.2998047,33.98633
,7/12/2016 1:00,80.19922,2,334.40625,720.1797,75.4375,34.0576172
,7/12/2016 2:00,79.3535156,2,334.160156,714.7969,75.7041,34.2797852
,7/12/2016 3:00,78.9130859,2,334.6328,715.210938,75.6748047,34.3310547
,7/12/2016 4:00,78.1748047,2,333.789063,709.6406,75.30176,34.23828
,7/12/2016 5:00,76.46484,2,333.59375,712.101563,75.6689453,34.449707
,7/12/2016 6:00,75.49609,2,333.453125,715.664063,75.82129,34.6835938
,7/12/2016 7:00,75.3193359,2,334.1875,717.59375,76.1376953,34.8876953
,7/12/2016 8:00,74.7568359,2,334.1328,714.6406,75.68945,34.45117
,7/12/2016 9:00,72.83887,2,333.1172,720.6953,75.94336,34.4619141
,7/12/2016 10:00,70.1660156,2,331.8711,718.3203,75.68359,34.2255859
,7/12/2016 11:00,70.80664,2,331.886719,713.3594,75.546875,34.0664063
,7/12/2016 12:00,73.05957,2,332.300781,713.375,75.66406,34.2959
,7/12/2016 13:00,76.44824,2,332.226563,715.226563,75.21289,34.4125977
,7/12/2016 14:00,79.22461,2,332.261719,714.039063,74.8291,34.0981445
,7/12/2016 15:00,81.48047,2,333.710938,722.5,75.2431641,34.23242
,7/12/2016 16:00,83.82715,2,334.015625,724.351563,75.18164,34.17285
,7/12/2016 17:00,85.5244141,2,334.339844,713.84375,75.70703,34.4282227
,7/12/2016 18:00,86.2910156,2,334.1289,704.28125,74.68945,34.0302734
,7/12/2016 19:00,86.23242,2,335.2422,699.5547,75.42969,34.3427734
,7/12/2016 20:00,87.24902,2,338.2539,711.0703,76.6582,35.0532227
,7/12/2016 21:00,86.77832,2,338.296875,722.9453,76.23047,34.8969727
,7/12/2016 22:00,85.87109,2,337.6875,722.6328,75.68359,34.49121
,7/12/2016 23:00,85.02734,2,337.535156,717.1328,75.48926,34.36084
,7/13/2016 0:00,83.5810547,2,336.6953,725.8672,76.1064453,34.5859375
,7/13/2016 1:00,81.09473,2,333.7578,723.3125,76.12695,34.71875
,7/13/2016 2:00,81.3027344,2,334.027344,721.210938,76.42285,34.8989258
,7/13/2016 3:00,82.06348,2,334.4336,720.085938,76.7334,35.1210938
,7/13/2016 4:00,80.88965,2,334.164063,712.34375,75.93262,34.58252
,7/13/2016 5:00,79.7431641,2,333.640625,714.3125,75.1875,34.34424
,7/13/2016 6:00,79.52734,2,333.148438,716.65625,75.92676,34.6831055
,7/13/2016 7:00,78.875,2,333.449219,707.414063,75.79004,34.78662
,7/13/2016 8:00,77.0918,2,332.863281,708.5781,75.015625,34.5673828
,7/13/2016 9:00,73.1035156,2,331.7539,705.414063,74.8964844,34.4140625
,7/13/2016 10:00,70.74414,2,329.777344,709.1406,74.29492,34.128418
,7/13/2016 11:00,70.1416,2,329.035156,709.8828,73.72168,33.6171875
,7/13/2016 12:00,72.0791,2,329.601563,720.351563,74.51367,34.1967773
,7/13/2016 13:00,76.33301,2,330.8203,725.4297,74.83496,34.4458
,7/13/2016 14:00,81.29004,2,332.234375,729.6953,75.37891,34.7231445
,7/13/2016 15:00,83.421875,2,333.105469,726.4531,75.3125,34.7939453
,7/13/2016 16:00,85.7001953,2,333.332031,722.2422,75.23047,34.6240234
,7/13/2016 17:00,87.45215,2,333.6875,716.664063,75.16113,34.64258
,7/13/2016 18:00,86.9619141,2,334.230469,715.726563,74.92676,34.5776367
,7/13/2016 19:00,87.67383,2,333.7422,709.476563,74.70703,34.42578
,7/13/2016 20:00,89.08984,2,334.3164,704.7578,74.8339844,34.46045
,7/13/2016 21:00,89.6777344,2,333.6836,711.125,74.43262,34.1967773
,7/13/2016 22:00,89.63867,2,333.050781,716.5469,74.55664,34.2231445
,7/13/2016 23:00,89.5097656,2,333.375,712.4375,74.3369141,34.1240234
,7/14/2016 0:00,88.99512,2,333.402344,715.3594,74.59082,34.06543
,7/14/2016 1:00,88.3291,2,333.953125,714.898438,74.7793,34.1831055
,7/14/2016 2:00,86.56836,2,333.488281,718.960938,74.88965,34.23047
,7/14/2016 3:00,85.03516,2,333.480469,725.1172,75.78516,34.6914063
,7/14/2016 4:00,85.37598,2,334.777344,726.6953,77.13867,35.5776367
,7/14/2016 5:00,83.33887,2,334.226563,722.75,77.3994141,35.9907227
,7/14/2016 6:00,79.98926,2,331.7422,718.5703,76.2959,35.28125
,7/14/2016 7:00,79.3964844,2,331.710938,717.3828,76.5244141,35.41455
,7/14/2016 8:00,78.69922,2,331.4375,719.289063,76.3125,35.1611328
,7/14/2016 9:00,78.48926,2,330.9336,724.84375,76.93359,35.7124023
,7/14/2016 10:00,75.72363,2,330.417969,716.1328,75.65137,35.16211
,7/14/2016 11:00,75.51074,2,329.140625,695.9219,72.6943359,32.98828
,7/14/2016 12:00,77.3505859,2,330.777344,718.601563,75.4619141,34.6792
,7/14/2016 13:00,79.92578,2,331.5039,716.5156,75.26074,34.7485352
,7/14/2016 14:00,83.0439453,2,331.910156,716.75,74.9082,34.57373
,7/14/2016 15:00,85.61328,2,333.261719,716.0547,75.2832,34.59912
,7/14/2016 16:00,87.37598,2,334.109375,716.601563,75.35449,34.59912
,7/14/2016 17:00,87.8994141,2,333.78125,715.59375,75.5810547,34.671875
,7/14/2016 18:00,89.18848,2,334.089844,711.8828,75.00195,34.3256836
,7/14/2016 19:00,89.44238,2,334.523438,713.710938,74.87695,34.2792969
,7/14/2016 20:00,89.44824,2,335.019531,718.460938,75.38574,34.50293
,7/14/2016 21:00,89.25781,2,335.324219,716.6328,74.96387,34.3134766
,7/14/2016 22:00,87.40918,2,334.980469,720.9922,75.15332,34.45996
,7/14/2016 23:00,85.4130859,2,334.394531,722.335938,75.51465,34.71631
,7/15/2016 0:00,82.65723,2,333.0703,722.7969,75.51172,34.8476563
,7/15/2016 1:00,80.9248047,2,333.5625,720.164063,76.19141,35.1709
,7/15/2016 2:00,79.73926,2,332.8828,723.773438,76.5332,35.48828
,7/15/2016 3:00,78.19531,2,331.199219,715.664063,75.2666,34.8222656
,7/15/2016 4:00,76.56445,2,331.1172,711.1797,75.4814453,34.765625
,7/15/2016 5:00,75.9668,2,331.0703,708.476563,74.97754,34.5107422
,7/15/2016 6:00,76.5293,2,330.527344,713.8672,75.1582,34.56836
,7/15/2016 7:00,77.56152,2,332.25,717.7422,76.35254,35.2109375
,7/15/2016 8:00,77.734375,2,335.828125,717.398438,76.7685547,35.3334961
,7/15/2016 9:00,76.3505859,2,335.234375,718.4297,77.05176,35.63379
,7/15/2016 10:00,75.74609,2,332.527344,718.1094,77.05371,35.8193359
,7/15/2016 11:00,75.3193359,2,330.019531,710.6172,75.33984,34.875
,7/15/2016 12:00,77.04297,2,329.3125,712.0781,75.36719,34.8276367
,7/15/2016 13:00,76.52734,2,329.730469,715.664063,75.50586,34.8823242
,7/15/2016 14:00,74.8457,2,330.1914,717.6797,76.11914,34.96826
,7/15/2016 15:00,73.11621,2,330.089844,718.914063,75.9209,34.89746
,7/15/2016 16:00,71.96582,2,330.5703,715.6797,76.69824,35.24756
,7/15/2016 17:00,72.50195,2,329.90625,713.8594,76.66797,35.17383
,7/15/2016 18:00,73.3193359,2,330.277344,707.96875,76.55957,35.0131836
,7/15/2016 19:00,73.50488,2,330.597656,701.8594,75.87305,34.6914063
,7/15/2016 20:00,73.81738,2,331.964844,704.460938,75.94629,34.4296875
,7/15/2016 21:00,74.66016,2,331.148438,725.78125,76.68457,34.94922
,7/15/2016 22:00,75.77344,2,333.296875,731.8047,77.59375,35.50049
,7/15/2016 23:00,76.60547,2,331.9414,725.1875,76.72461,34.9458
,7/16/2016 0:00,77.9160156,2,333.074219,724.460938,77.0693359,35.1669922
,7/16/2016 1:00,78.57715,2,333.652344,719.8828,77.06445,35.17578
,7/16/2016 2:00,78.94824,2,334.9375,717.539063,77.41797,35.23633
,7/16/2016 3:00,78.45996,2,336.09375,718.1875,77.51953,35.22168
,7/16/2016 4:00,75.96094,2,336.1172,715.875,76.84375,35.1201172
,7/16/2016 5:00,74.96875,2,334.289063,720.914063,76.8027344,35.0751953
,7/16/2016 6:00,75.22461,2,332.9922,722.09375,77.05957,35.2231445
,7/16/2016 7:00,75.59375,2,333.339844,717.53125,76.68945,35.0756836
,7/16/2016 8:00,75.53027,2,333.675781,713.0781,76.0957,34.70703
,7/16/2016 9:00,74.12207,2,334.265625,709.3672,76.5693359,35.06299
,7/16/2016 10:00,74.2568359,2,334.0039,712.539063,76.42871,34.8999023
,7/16/2016 11:00,74.1943359,2,334.011719,716.75,75.78613,34.51758
,7/16/2016 12:00,74.61035,2,334.46875,723.539063,76.09668,34.65332
,7/16/2016 13:00,75.2285156,2,335.222656,719.9922,76.41113,34.7338867
,7/16/2016 14:00,76.07715,2,335.9453,718.335938,76.01953,34.73242
,7/16/2016 15:00,76.52246,2,335.648438,720.3281,76.1181641,34.7084961
,7/16/2016 16:00,75.8994141,2,337.4961,717.4531,77.55469,35.48242
,7/16/2016 17:00,80.0293,2,337.9297,703.5703,76.07617,34.6201172
,7/16/2016 18:00,77.00879,2,337.734375,706.4375,76.4814453,34.503418
,7/16/2016 19:00,77.46582,2,337.5664,710.601563,76.7255859,34.79297
,7/16/2016 20:00,80.78516,2,336.4297,714.8125,76.3564453,34.62256
,7/16/2016 21:00,80.9541,2,335.988281,718.023438,76.37695,34.6552734
,7/16/2016 22:00,79.97656,2,335.269531,718.65625,76.09473,34.40918
,7/16/2016 23:00,81.53223,2,334.800781,712.085938,75.19531,33.87256
,7/17/2016 0:00,81.6181641,2,333.210938,700.0703,73.37988,32.7973633
,7/17/2016 1:00,79.8964844,2,332.976563,721.9297,76.25391,34.6147461
,7/17/2016 2:00,78.5380859,2,334.527344,726.1953,77.4541,35.37451
,7/17/2016 3:00,77.91699,2,334.484375,714.7578,76.36621,34.8125
,7/17/2016 4:00,77.38867,2,335.5625,711.5469,77.43359,35.4926758
,7/17/2016 5:00,77.21777,2,335.988281,709.78125,77.0869141,35.27295
,7/17/2016 6:00,77.24121,2,336.875,706.7656,76.8457,35.02246
,7/17/2016 7:00,76.71094,2,336.7578,709.6406,76.43848,34.859375
,7/17/2016 8:00,76.37598,2,335.9453,715.273438,76.7255859,34.9985352
,7/17/2016 9:00,76.81836,2,334.847656,714.5156,76.69141,35.0302734
,7/17/2016 10:00,77.40039,2,335.710938,712.9844,76.65625,35.13867
,7/17/2016 11:00,77.05176,2,335.644531,711.7031,76.35742,34.878418
,7/17/2016 14:00,83.296875,2,336.597656,715.710938,76.26172,34.8818359
,7/17/2016 15:00,84.625,2,337.265625,716.8672,76.17578,34.7294922
,7/17/2016 16:00,86.9130859,2,337.773438,720.34375,76.49219,34.8022461
,7/17/2016 17:00,88.36426,2,338.414063,719.2969,76.5751953,34.9013672
,7/17/2016 18:00,89.5439453,2,338.7578,724.648438,76.62793,35.07959
,7/17/2016 19:00,90.49121,2,338.535156,726.75,76.96973,35.2202148
,7/17/2016 20:00,90.82422,2,338.652344,718.4453,76.87207,35.137207
,7/17/2016 21:00,91.0527344,2,339.285156,716.101563,76.62891,35.11133
,7/17/2016 22:00,91.40723,2,339.09375,724.1328,77.09668,35.3667
,7/17/2016 23:00,87.04492,2,338.328125,720.6875,76.84961,35.14502
,7/18/2016 0:00,71.34863,2,334.2422,720.0625,76.02246,34.8168945
,7/18/2016 1:00,69.39258,2,332.886719,715.4375,75.4130859,34.50879
,7/18/2016 2:00,70.83789,2,332.769531,723.039063,76.4375,34.9501953
,7/18/2016 3:00,72.82422,2,332.324219,740.4844,78.41504,36.1855469
,7/18/2016 4:00,75.25488,2,331.714844,739.8125,78.62305,36.68506
,7/18/2016 5:00,75.65625,2,331.777344,734.273438,78.6318359,36.3652344
,7/18/2016 6:00,74.96777,2,331.296875,732.3594,78.4560547,36.331543
,7/18/2016 7:00,75.19336,2,330.292969,729.351563,78.01465,36.2197266
,7/18/2016 8:00,75.67578,2,330.230469,725.46875,77.48828,36.1875
,7/18/2016 9:00,75.07715,2,329.976563,725.8047,77.24219,36.02588
,7/18/2016 10:00,75.36035,2,331.707031,722.59375,77.7207,36.1142578
,7/18/2016 11:00,74.46777,2,331.8164,724.78125,77.43555,35.7890625
,7/18/2016 12:00,74.68164,2,332.46875,730.8125,78.44629,36.31006
,7/18/2016 13:00,76.9873047,2,333.847656,729.2422,78.5498047,36.34619
,7/18/2016 14:00,79.64844,2,333.839844,728.789063,77.9902344,36.0239258
,7/18/2016 15:00,82.93652,2,333.957031,725.4219,78.0097656,35.8671875
,7/18/2016 16:00,85.60742,2,334.265625,718.90625,77.18652,35.4331055
,7/18/2016 17:00,87.546875,2,335.078125,717.3281,77.7685547,35.8227539
,7/18/2016 18:00,89.65332,2,336.105469,724.8672,79.3222656,36.66748
,7/18/2016 19:00,89.8994141,2,336.5625,719.023438,78.6347656,36.3310547
,7/18/2016 20:00,90.05762,2,336.925781,722.4297,79.04297,36.41992
,7/18/2016 21:00,90.5439453,2,337.84375,725.03125,79.37207,36.65869
,7/18/2016 22:00,90.09375,2,338.9961,727.8125,79.3291,36.6186523
,7/18/2016 23:00,90.1123047,2,339.207031,731.8047,79.24121,36.5834961
,7/19/2016 0:00,88.34766,2,338.957031,733.5156,79.33496,36.5693359
,7/19/2016 1:00,86.4873047,2,338.515625,737.6953,79.55176,36.73291
,7/19/2016 2:00,84.87695,2,337.855469,735.101563,79.78516,36.92041
,7/19/2016 3:00,83.515625,2,336.835938,736.414063,78.87695,36.371582
,7/19/2016 4:00,83.50391,2,337.1797,737.789063,79.03516,36.3115234
,7/19/2016 5:00,82.92676,2,338.0547,723.6953,77.11133,35.0756836
,7/19/2016 6:00,82.1464844,2,333.238281,719.9375,76.33301,35.05371
,7/19/2016 7:00,81.50781,2,332.050781,717.7656,77.58008,35.80078
,7/19/2016 8:00,81.1543,2,331.667969,714.40625,76.90723,35.5585938
,7/19/2016 9:00,80.13965,2,331.484375,715.1094,77.0185547,35.480957
,7/19/2016 10:00,79.56641,2,331.171875,716.3125,76.06836,34.97119
,7/19/2016 11:00,79.1435547,2,331.214844,723.84375,76.35449,35.046875
,7/19/2016 12:00,79.9755859,2,331.796875,724.8203,77.18262,35.45215
,7/19/2016 13:00,83.02051,2,336.6875,643.75,71.76172,31.206543
,7/19/2016 14:00,85.15625,2,335.0078,327.921875,44.9892578,11.7558594
,7/19/2016 15:00,86.59766,2,314.0664,29.9001465,22.659668,1.845108
,7/19/2016 16:00,88.02637,2,281.050781,0,29.9692383,4.939636
,7/19/2016 17:00,89.6181641,2,256.894531,0,53.85791,15.0579834
,7/19/2016 18:00,90.36719,2,230.833984,0,53.703125,15.4544678
,7/19/2016 19:00,91.1152344,2,207.640625,0,52.38086,14.7628174
,7/19/2016 20:00,91.39258,2,253.234375,0,57.65625,15.2595215
,7/19/2016 21:00,91.46387,2,212.197266,0,66.203125,24.1437988
,7/19/2016 22:00,91.203125,2,157.755859,0,69.32617,29.85083
,7/19/2016 23:00,89.93555,2,133.835938,0,68.6972656,30.3149414
,7/20/2016 0:00,88.77539,2,125.775391,0,43.3208,13.8242188
,7/20/2016 1:00,85.74902,2,125.194336,0,24,1.59857178
,7/20/2016 2:00,84.0097656,2,123.819336,0,24,1.59661865
,7/20/2016 3:00,82.63965,2,121.666992,0,24,1.497757
,7/20/2016 4:00,81.5527344,2,119.610352,0,24,0.956047058
,7/20/2016 5:00,80.5166,2,116.990234,0,24,0.180688858
,7/20/2016 6:00,79.7168,2,116.044922,0,24,0.121360779
,7/20/2016 7:00,79.62012,2,116.832031,0,24,0.096196175
,7/20/2016 8:00,79.08984,2,116.28418,0,24,0.06407547
,7/20/2016 9:00,78.90039,2,114.425781,0,24,0.04090929
,7/20/2016 10:00,78.6464844,2,111.606445,0,24,0.042441368
,7/20/2016 11:00,78.1064453,2,109.352539,0,13.3348389,-0.186449051
,7/20/2016 12:00,79.02832,2,110.149414,0,5,-0.368545532
,7/20/2016 13:00,80.84473,1.34999084,111.929688,0,1.71665955,-0.3713684
,7/20/2016 14:00,83.3125,1,113.87793,0,0,-0.371303558
,7/20/2016 15:00,85.3876953,1,113.432617,0,0,-0.368362427
,7/20/2016 16:00,86.86914,1,113.001953,0,0,-0.369869232
,7/20/2016 17:00,87.9306641,1,112.508789,0,0,-0.369873047
,7/20/2016 18:00,89.16113,1,111.958984,0,0,-0.369869232
,7/20/2016 19:00,89.56152,1,111.44043,0,0,-0.369377136
,7/20/2016 20:00,90.08301,1,111.014648,0,0,-0.369155884
,7/20/2016 21:00,89.74805,1,110.607422,0,0,-0.370609283
,7/20/2016 22:00,89.73926,1,110.230469,0,0,-0.369945526
,7/20/2016 23:00,89.70508,1,109.844727,0,0,-0.370544434
,7/21/2016 0:00,88.24414,1,109.202148,0,0,-0.3713913
,7/21/2016 1:00,87.046875,1,108.333008,0,0,-0.370632172
,7/21/2016 2:00,85.6777344,1,107.401367,0,0,-0.371696472
,7/21/2016 3:00,84.3193359,1,106.415039,0,0,-0.3702774
,7/21/2016 4:00,83.57031,1,105.567383,0,0,-0.369873047
,7/21/2016 5:00,82.25391,1,104.546875,0,0,-0.369869232
,7/21/2016 6:00,81.65625,1,103.582031,0,0,-0.370624542
,7/21/2016 7:00,81.45117,1,102.860352,0,0,-0.3686638
,7/21/2016 8:00,80.58008,1,102.124023,0,0,-0.369567871
,7/21/2016 9:00,80.4043,1,101.368164,0,0,-0.369567871
,7/21/2016 10:00,80.14746,1,100.663086,0,0,-0.3694191
,7/21/2016 11:00,79.36035,1,99.87988,0,0,-0.369167328
,7/21/2016 12:00,79.60547,1,99.35156,0,0,-0.368709564
,7/21/2016 13:00,80.11133,1,98.89551,0,0,-0.369869232
,7/21/2016 14:00,81.24902,1,98.69141,0,0,-0.368808746
,7/21/2016 15:00,82.6543,1,98.48828,0,0,-0.370628357
,7/21/2016 16:00,84.71387,1,98.50293,0,0,-0.3691101
,7/21/2016 17:00,86.2910156,1,98.8222656,0,0,-0.370632172
,7/21/2016 18:00,87.20996,1,99.09082,0,0,-0.368400574
,7/21/2016 19:00,87.50879,1,99.54004,0,0,-0.370254517
,7/21/2016 20:00,87.83496,1,99.9668,0,0,-0.36857605
,7/21/2016 21:00,87.95996,1,100.462891,0,0,-0.371372223
,7/21/2016 22:00,87.80469,1,100.886719,0,0,-0.371360779
,7/21/2016 23:00,88.47656,1,101.31543,0,0,-0.3692398
,7/22/2016 0:00,87.2041,1,101.5918,0,0,-0.369915
,7/22/2016 1:00,84.9931641,1,101.429688,0,0,-0.369155884
,7/22/2016 2:00,83.99121,1,101.275391,0,0,-0.369064331
,7/22/2016 3:00,82.18457,1,100.952148,0,0,-0.370960236
,7/22/2016 4:00,79.79785,1,100.246094,0,0,-0.371044159
,7/22/2016 5:00,78.67383,1,99.44824,0,0,-0.371315
,7/22/2016 6:00,77.71289,1,98.6181641,0,0,-0.370597839
,7/22/2016 7:00,76.35156,1,97.76465,0,0,-0.3683281
,7/22/2016 8:00,76.14258,1,96.74219,0,0,-0.3713646
,7/22/2016 9:00,74.12109,1.7833252,109.172852,0,11.64917,-0.04331541
,7/22/2016 10:00,73.7880859,2,104.974609,0,15.8006592,0.09738636
,7/22/2016 11:00,73.9248047,2,99.4873047,0,15.6069336,0.146474838
,7/22/2016 12:00,73.3505859,2,96.39453,0,15.4998779,0.168592453
,7/22/2016 13:00,71.66211,2,93.55859,0,15.4256592,0.112113
,7/22/2016 14:00,70.57422,2,91.2714844,0,15.307373,0.118958473
,7/22/2016 15:00,69.77539,2,89.6660156,0,15.2220459,0.084887505
,7/22/2016 16:00,69.80078,2,89.3564453,0,15.651001,0.11101532
,7/22/2016 17:00,71.08008,2,91.12402,0,15.9338379,0.215974808
,7/22/2016 18:00,72.69824,2,94.56641,0,16.19751,0.2871933
,7/22/2016 19:00,73.828125,2,100.855469,0,16.3044434,0.6917496
,7/22/2016 20:00,75.59961,2,115.986328,0,16.7695313,1.12831116
,7/22/2016 21:00,76.53418,2,130.179688,0,17.8149414,1.3458252
,7/22/2016 22:00,77.10547,2,152.6582,0,21.7092285,1.93928528
,7/22/2016 23:00,77.19922,2,179.660156,0,22.6750488,2.23403931
,7/23/2016 0:00,76.7285156,2,199.013672,0,23.2609863,2.60131836
,7/23/2016 1:00,75.54883,2,214.419922,0,24.6809082,3.08618164
,7/23/2016 2:00,74.48633,2,227.1582,0,25.22168,3.30310059
,7/23/2016 3:00,72.6543,2,236.431641,0,25.4472656,3.896698
,7/23/2016 4:00,71.78906,2,242.482422,0,25.54419,4.055969
,7/23/2016 5:00,72.10742,2,249.080078,5.00476074,29.5419922,5.25927734
,7/23/2016 6:00,68.89551,2,239.169922,230.544922,33.0639648,6.74755859
,7/23/2016 7:00,67.78223,2,235.8789,388.648438,44.6381836,12.8959961
,7/23/2016 8:00,66.88281,2,256.851563,473.710938,51.9472656,18.2705078
,7/23/2016 9:00,65.4785156,2,287.613281,614.34375,62.89746,26.16211
,7/23/2016 10:00,64.21094,2,308.2461,707.8047,72.31445,32.828125
,7/23/2016 11:00,63.1259766,2,318.398438,722.2344,74.7626953,34.65332
,7/23/2016 12:00,63.87793,2,321.277344,714.75,73.9160156,34.0322266
,7/23/2016 13:00,67.62598,2,322.8086,710.34375,73.35449,33.6455078
,7/23/2016 14:00,70.56641,2,324.7539,707.3047,73.62695,33.7124023
,7/23/2016 15:00,73.7060547,2,326.09375,713.4844,73.5625,33.597168
,7/23/2016 16:00,75.12012,2,327.6289,715.84375,73.95703,33.7226563
,7/23/2016 17:00,75.99512,2,327.292969,719.71875,74.23242,33.89502
,7/23/2016 18:00,77.7334,2,327.574219,714.914063,73.7334,33.6381836
,7/23/2016 19:00,79.06055,2,328.476563,711.2656,73.81641,33.6469727
,7/23/2016 20:00,79.40332,2,328.890625,711.148438,74.22949,33.8500977
,7/23/2016 21:00,79.6689453,2,329.2461,715.6719,74.35254,34.06006
,7/23/2016 22:00,79.49121,2,329.398438,714.664063,74.49707,34.11084
,7/23/2016 23:00,78.62598,2,329.023438,712.8125,74.14844,33.9458
,7/24/2016 0:00,77.3310547,2,329.277344,709.8203,74.79297,34.26709
,7/24/2016 1:00,76.24902,2,329.113281,708.1094,74.51465,34.1411133
,7/24/2016 2:00,74.81445,2,328.667969,709.4297,74.7001953,34.2417
,7/24/2016 3:00,73.2060547,2,327.894531,708.9297,74.74609,34.2583
,7/24/2016 4:00,72.0957,2,326.7422,710.2031,73.9873047,33.8388672
,7/24/2016 5:00,70.73047,2,325.75,704.3672,72.7089844,32.9282227
,7/24/2016 6:00,70.15137,2,325.097656,713.375,73.10254,33.0668945
,7/24/2016 7:00,69.9277344,2,325.230469,705.7031,71.71289,32.059082
,7/24/2016 8:00,68.984375,2,323.863281,696.4375,70.27637,31.0290527
,7/24/2016 9:00,68.53125,2,324.082031,719.4844,73.17285,33.0009766
,7/24/2016 10:00,67.86719,2,324.960938,717.3281,73.24805,33.2036133
,7/24/2016 11:00,66.73633,2,324.5664,705.75,72.6347656,32.7334
,7/24/2016 12:00,66.66211,2,325.101563,713.539063,74.19141,34.190918
,7/24/2016 13:00,69.06543,2,325.6914,707.0625,73.40527,33.8256836
,7/24/2016 14:00,73.27637,2,326.339844,705.914063,73.09082,33.6015625
,7/24/2016 15:00,76.1152344,2,328.46875,702.1953,74.375,34.1513672
,7/24/2016 16:00,76.94629,2,329.5547,700.773438,74.48633,34.32666
,7/24/2016 17:00,78.06348,2,329.3203,700.8672,73.69629,33.8115234
,7/24/2016 18:00,78.82422,2,328.6797,704.476563,73.48047,33.7060547
,7/24/2016 19:00,79.2334,2,328.222656,716.6328,73.56152,33.6416
,7/24/2016 20:00,79.7744141,2,328.027344,726.8125,73.75781,33.66455
,7/24/2016 21:00,80.18164,2,328.4297,723.148438,73.70801,33.7089844
,7/24/2016 22:00,80.68457,2,328.234375,715.8125,73.36621,33.5776367
,7/24/2016 23:00,80.46094,2,328.910156,711.335938,74.09375,33.90576
,7/25/2016 0:00,79.47754,2,329.7578,702.75,74.03418,33.9443359
,7/25/2016 1:00,80.13965,2,330.2422,719.15625,74.8291,34.3598633
,7/25/2016 2:00,78.78906,2,329.671875,726.7578,74.95215,34.42578
,7/25/2016 3:00,76.41992,2,330.1953,725.914063,75.66797,34.887207
,7/25/2016 4:00,74.4589844,2,328.921875,655.90625,68.93359,30.2038574
,7/25/2016 5:00,72.81738,2,325.90625,703.101563,71.96777,32.68457
,7/25/2016 6:00,70.8818359,2,324.8086,682.289063,70.4560547,31.6472168
,7/25/2016 7:00,71.015625,2,324.273438,671.2969,69.70215,30.9697266
,7/25/2016 8:00,70.20117,2,323.2539,654.0781,67.72656,29.5268555
,7/25/2016 9:00,68.08008,2,322.6953,550.71875,59.1943359,23.1635742
,7/25/2016 10:00,68.61035,2,321.402344,593.2656,61.75537,24.6657715
,7/25/2016 11:00,68.42676,2,319.6797,586.8594,61.2626953,24.6281738
,7/25/2016 12:00,71.12305,2,320.53125,680.375,69.12695,30.4277344
,7/25/2016 13:00,74.22168,2,327.4453,711.46875,74.5214844,34.4365234
,7/25/2016 14:00,77.5751953,2,334.3125,713.1406,75.21875,34.71826
,7/25/2016 15:00,79.45801,2,334.5664,708.3203,74.36133,34.0048828
,7/25/2016 16:00,80.33301,2,334.3828,709.3203,74.58789,34.1572266
,7/25/2016 17:00,81.10547,2,331.4922,699.664063,73.30371,33.4506836
,7/25/2016 18:00,81.48242,2,330.136719,699.84375,73.5185547,33.6181641
,7/25/2016 19:00,81.26758,2,330.199219,703.835938,73.71973,33.71045
,7/25/2016 20:00,81.62695,2,331.859375,707.960938,74.72363,34.2705078
,7/25/2016 21:00,82.8251953,2,332,711.8047,74.41016,34.22754
,7/25/2016 22:00,82.6660156,2,331.285156,716.210938,74.1376953,33.9619141
,7/25/2016 23:00,82.6347656,2,331.40625,716.125,74.06348,34.01123
,7/26/2016 0:00,81.7207,2,333.792969,720.75,75.08887,34.4223633
,7/26/2016 1:00,81.71387,2,332.035156,718.9453,74.63086,34.3393555
,7/26/2016 2:00,81.08496,2,331.648438,718.585938,75.69141,34.88623
,7/26/2016 3:00,78.046875,2,331.324219,722.5781,75.68457,34.8881836
,7/26/2016 4:00,75.46289,2,330.21875,722.1406,75.18555,34.6625977
,7/26/2016 5:00,74.42676,2,328.71875,714.851563,74.2597656,34.105957
,7/26/2016 6:00,73.8623047,2,328.792969,715.2344,74.64551,34.284668
,7/26/2016 7:00,73.46289,2,327.699219,694.9297,72.16504,32.8164063
,7/26/2016 8:00,72.77246,2,326.957031,609.09375,64.84473,27.4177246
,7/26/2016 9:00,72.65723,2,323.078125,584.125,61.73242,24.9501953
,7/26/2016 10:00,72.75,2,322.1914,654.664063,67.77637,29.1147461
,7/26/2016 11:00,71.59082,2,325.261719,705.0547,73.03711,33.39258
,7/26/2016 12:00,73.0869141,2,328.339844,708.976563,73.85254,33.90332
,7/26/2016 13:00,75.22266,2,330.046875,693.9844,72.36426,32.972168
,7/26/2016 14:00,77.3994141,2,330.542969,709.851563,74.00195,33.9648438
,7/26/2016 15:00,80.54883,2,331.597656,713.125,73.95215,33.9013672
,7/26/2016 16:00,82.15527,2,331.71875,712.875,74.00586,33.9555664
,7/26/2016 17:00,82.90527,2,332.3164,719.5156,74.64844,34.09619
,7/26/2016 18:00,83.7255859,2,332.78125,715.664063,74.8564453,34.3208
,7/26/2016 19:00,84.4755859,2,331.1953,716.5547,74.50098,34.1782227
,7/26/2016 20:00,84.03418,2,330.714844,725.789063,74.9277344,34.40039
,7/26/2016 21:00,84.29297,2,330.4961,730.8047,75.19922,34.684082
,7/26/2016 22:00,84.49609,2,330.421875,723.1719,74.64453,34.3310547
,7/26/2016 23:00,83.7373047,2,330.488281,714.5703,74.59668,34.30371
,7/27/2016 0:00,82.2431641,2,330.773438,713.398438,74.5126953,34.1748047
,7/27/2016 1:00,80.80469,2,331.125,719.59375,74.83887,34.34326
,7/27/2016 2:00,80.02539,2,331.5,717.523438,75.10547,34.519043
,7/27/2016 3:00,78.38379,2,331.226563,717.648438,75.36426,34.68164
,7/27/2016 4:00,77.5791,2,330.644531,717.75,75.09668,34.5917969
,7/27/2016 5:00,76.6875,2,329.328125,708.1953,74.0751953,34.02002
,7/27/2016 6:00,75.67676,2,329.824219,710.5703,74.88086,34.49951
,7/27/2016 7:00,75.84766,2,329.0625,711.3047,73.73633,33.8222656
,7/27/2016 8:00,75.80371,2,329.3125,708.65625,73.63574,33.574707
,7/27/2016 9:00,74.5097656,2,328.667969,702.648438,73.25781,33.5097656
,7/27/2016 10:00,73.6582,2,328.8203,701.25,73.50293,33.56836
,7/27/2016 11:00,74.046875,2,330.171875,706.4297,75.17871,34.5727539
,7/27/2016 12:00,74.13867,2,330.2539,705.164063,74.64258,34.4414063
,7/27/2016 13:00,76.25781,2,330.1328,706.039063,74.83008,34.50293
,7/27/2016 14:00,80.55176,2,330.585938,709.59375,74.43359,34.4072266
,7/27/2016 15:00,83.8876953,2,330.8164,719.3203,74.2285156,34.1484375
,7/27/2016 16:00,85.15625,2,331.417969,723.1328,74.3564453,34.15381
,7/27/2016 17:00,85.9306641,2,331.914063,723.773438,74.93359,34.4960938
,7/27/2016 18:00,86.59863,2,332.960938,721.625,75.671875,34.92334
,7/27/2016 19:00,87.0214844,2,332.1953,717.4219,75.5068359,34.894043
,7/27/2016 20:00,87.16406,2,332.800781,715.8047,75.78125,35.01758
,7/27/2016 21:00,86.83984,2,332.894531,717.7031,75.16211,34.4384766
,7/27/2016 22:00,86.8056641,2,332.203125,713.0469,74.8125,34.0922852
,7/27/2016 23:00,85.7060547,2,332.851563,716.1406,75.58984,34.5561523
,7/28/2016 0:00,84.22949,2,332.726563,715.9375,75.30957,34.38623
,7/28/2016 1:00,82.01074,2,331.972656,715.9297,75.03027,34.12744
,7/28/2016 2:00,79.61914,2,331.652344,709.09375,75.34375,34.22998
,7/28/2016 3:00,77.60156,2,331.082031,709.1406,75.32129,34.3173828
,7/28/2016 4:00,77.3818359,2,331.660156,710.96875,75.3418,34.4873047
,7/28/2016 5:00,76.625,2,331.7461,708.851563,75.04199,34.30127
,7/28/2016 6:00,76.06543,2,331.398438,714.398438,75.0918,34.3085938
,7/28/2016 7:00,75.83203,2,332.015625,707.523438,74.57324,33.81787
,7/28/2016 8:00,74.90332,2,331.21875,694.3203,72.95508,32.8847656
,7/28/2016 9:00,74.59863,2,329.457031,692.7578,72.53418,32.6743164
,7/28/2016 10:00,74.16699,2,329.164063,689.46875,72.65234,32.6235352
,7/28/2016 11:00,74.44141,2,329.230469,675.15625,70.93457,31.6242676
,7/28/2016 12:00,74.65625,2,328.082031,685.476563,71.22656,31.5053711
,7/28/2016 13:00,77.4560547,2,329.875,723.351563,74.94238,34.1269531
,7/28/2016 14:00,81.46777,2,330.910156,723.9375,74.37402,33.82666
,7/28/2016 15:00,85.28906,2,332.019531,726.9531,74.53613,33.8457031
,7/28/2016 16:00,87.2402344,2,333.226563,734.3281,75.55859,34.3989258
,7/28/2016 17:00,87.9707,2,333.03125,728.101563,75.796875,34.5019531
,7/28/2016 18:00,88.65527,2,333.1289,718.375,75.82617,34.5546875
,7/28/2016 19:00,89.2089844,2,334.125,720.273438,76.31836,34.9306641
,7/28/2016 20:00,89.29883,2,334.601563,717.898438,76.35254,34.8984375
,7/28/2016 21:00,88.75293,2,334.789063,711.9219,76.40527,34.91162
,7/28/2016 22:00,88.55078,2,334.546875,711.039063,76.1543,34.78174
,7/28/2016 23:00,87.65234,2,333.796875,715.335938,76.44043,34.8969727
,7/29/2016 0:00,85.56543,2,333.65625,707.460938,75.7001953,34.3984375
,7/29/2016 1:00,83.16211,2,333.703125,700.0625,75.4375,34.0615234
,7/29/2016 2:00,81.27246,2,333.917969,697.78125,75.41504,34.13965
,7/29/2016 3:00,80.1181641,2,333.535156,702.7969,75.66211,34.3203125
,7/29/2016 4:00,78.55078,2,332.8164,708.03125,75.29492,34.13672
,7/29/2016 5:00,77.31152,2,334.0078,708.9844,75.88867,34.40576
,7/29/2016 6:00,76.43457,2,333.035156,715.6875,75.57617,34.21582
,7/29/2016 7:00,76.94531,2,333.410156,715.914063,75.97754,34.47168
,7/29/2016 8:00,77.05078,2,333.015625,726.164063,76.04883,34.5776367
,7/29/2016 9:00,76.734375,2,333.8789,724.3594,77.29199,35.2250977
,7/29/2016 10:00,75.96289,2,334.769531,709.789063,77.109375,35.21924
,7/29/2016 11:00,75.50391,2,332.863281,705.1406,76.14258,34.6293945
,7/29/2016 12:00,77.15234,2,332.6797,716.84375,76.12305,34.71045
,7/29/2016 13:00,77.3222656,2,332.1914,721.7578,75.86914,34.4648438
,7/29/2016 14:00,72.6709,2,331.164063,709.523438,75.7001953,34.3393555
,7/29/2016 15:00,72.74219,2,330.589844,709.664063,74.87988,33.8173828
,7/29/2016 16:00,76.3652344,2,331.21875,711.6406,74.9707,33.5625
