,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,8/28/2016 10:00,66.89844,2,285.734375,615.023438,63.4848633,27.3061523
,8/28/2016 11:00,66.7207,2,288.542969,693.8203,70.99512,33.1298828
,8/28/2016 12:00,66.68359,2,291.578125,698.65625,71.04492,33.3828125
,8/28/2016 13:00,68.5791,2,292.421875,707.6875,70.98535,33.3930664
,8/28/2016 14:00,71.2060547,2,294.1289,712.8828,71.35254,33.6167
,8/28/2016 15:00,74.6123047,2,297.664063,714.2969,71.66211,33.81201
,8/28/2016 16:00,77.2597656,2,297.046875,710.125,71.53027,33.46631
,8/28/2016 17:00,78.59375,2,295.886719,700.03125,71.203125,33.0615234
,8/28/2016 18:00,79.88281,2,296.6914,697.2969,71.03418,32.9101563
,8/28/2016 19:00,80.96289,2,297.7461,699.5,71.11035,32.91797
,8/28/2016 20:00,81.8369141,2,299.832031,708.5703,71.9560547,33.4052734
,8/28/2016 21:00,82.15625,2,300.769531,709.0078,72.5214844,33.8452148
,8/28/2016 22:00,82.0293,2,300.84375,709.523438,72.66406,33.9750977
,8/28/2016 23:00,81.07031,2,300.863281,705.4453,72.30176,33.8061523
,8/29/2016 0:00,79.35547,2,299.402344,707.3672,72.48047,33.93457
,8/29/2016 1:00,78.03418,2,297.96875,705.710938,72.1709,33.9189453
,8/29/2016 2:00,76.953125,2,296.890625,713.625,72.05664,33.7426758
,8/29/2016 3:00,74.74414,2,296.535156,716.9453,72.16504,33.9360352
,8/29/2016 4:00,75.07324,2,296.4453,718.3203,72.25586,33.8564453
,8/29/2016 5:00,75.17285,2,297.476563,711.539063,72.53027,33.8833
,8/29/2016 6:00,73.37012,2,297.648438,676.351563,69.86719,32.2197266
,8/29/2016 7:00,71.4160156,2,290.84375,581.8594,60.8427734,25.7617188
,8/29/2016 8:00,71.12598,2,285.351563,592.6094,61.0161133,25.3071289
,8/29/2016 9:00,70.7793,2,283.273438,576.125,59.3955078,24.6113281
,8/29/2016 10:00,70.38086,2,282.425781,617.1953,63.0019531,26.76123
,8/29/2016 11:00,69.3652344,2,287.789063,688.851563,70.07422,32.36084
,8/29/2016 12:00,68.68359,2,290.8789,670.40625,69.10547,31.8215332
,8/29/2016 13:00,70.875,2,290.949219,688.3828,70.7314453,33.02246
,8/29/2016 14:00,75.8222656,2,295.65625,703.8203,72.91016,34.54785
,8/29/2016 15:00,80.23926,2,299.25,701.1875,73.90039,34.9560547
,8/29/2016 16:00,83.1494141,2,299.613281,692.210938,73.20996,34.390625
,8/29/2016 17:00,85.2168,2,298.113281,695.835938,72.83594,34.1318359
,8/29/2016 18:00,86.56543,2,301.207031,704.148438,73.4130859,34.29834
,8/29/2016 19:00,86.37695,2,302.417969,707.960938,73.09375,34.1235352
,8/29/2016 20:00,85.73926,2,302.171875,713.9297,73.25195,34.2285156
,8/29/2016 21:00,84.70117,2,302.675781,719.0469,73.82031,34.56787
,8/29/2016 22:00,82.70801,2,301.953125,715.9922,73.66016,34.54785
,8/29/2016 23:00,81.83008,2,300.402344,717.2344,73.921875,34.74463
,8/30/2016 0:00,80.39258,2,300.0039,713.0547,73.7207,34.64209
,8/30/2016 1:00,78.5722656,2,298.734375,710.9922,73.04785,34.4213867
,8/30/2016 2:00,77.1943359,2,298.1328,714,73.3535156,34.51758
,8/30/2016 3:00,76.12891,2,298.84375,713.75,73.7119141,34.7763672
,8/30/2016 4:00,75.00098,2,297.332031,709.4453,73.15039,34.4501953
,8/30/2016 5:00,74.30859,2,297.464844,705.25,73.6582,34.73535
,8/30/2016 6:00,73.51367,2,297.539063,704.7656,73.37207,34.5859375
,8/30/2016 7:00,73.90137,2,296.96875,711.085938,73.57031,34.61621
,8/30/2016 8:00,73.72949,2,297.394531,716.9375,73.75488,34.72168
,8/30/2016 9:00,74.1709,2,298.1172,719.4375,73.5410156,34.6713867
,8/30/2016 10:00,73.04004,2,297.6328,718.65625,73.74902,34.72705
,8/30/2016 11:00,73.21484,2,296.9375,711.4219,72.87988,34.3642578
,8/30/2016 12:00,73.31641,2,297.90625,709.125,73.71484,34.88037
,8/30/2016 13:00,75.13867,2,300.9336,708.71875,74.18359,35.2290039
,8/30/2016 14:00,76.2431641,2,303.386719,718.085938,74.71289,35.3901367
,8/30/2016 15:00,77.9130859,2,303.09375,717.9375,74.3964844,34.965332
,8/30/2016 16:00,79.62402,2,301.355469,720.0703,74.13965,34.9326172
,8/30/2016 17:00,80.19141,2,298.414063,712.0469,74.1689453,34.9223633
,8/30/2016 18:00,82.09473,2,299.6914,708.90625,74.67578,35.0634766
,8/30/2016 19:00,82.87207,2,302.480469,707.7578,75.54883,35.5610352
,8/30/2016 20:00,83.4160156,2,305.03125,710.84375,75.47754,35.35205
,8/30/2016 21:00,81.56348,2,302.0547,715.6172,75.35742,35.5405273
,8/30/2016 22:00,78.828125,2,300.8672,722.1094,75.45215,35.52832
,8/30/2016 23:00,78.25879,2,300.664063,716.3125,74.81152,35.36328
,8/31/2016 0:00,76.52539,2,299.8711,711.6172,74.5097656,35.2207031
,8/31/2016 1:00,73.68359,2,299.296875,710.78125,74.9619141,35.38037
,8/31/2016 2:00,70.34766,2,296.7422,713.53125,73.57031,34.79248
,8/31/2016 3:00,69.1181641,2,296.5625,714.523438,74.0869141,35.1206055
,8/31/2016 4:00,67.94629,2,295.347656,714.773438,73.6689453,34.8984375
,8/31/2016 5:00,67.6660156,2,296.269531,719.625,74.26172,35.1767578
,8/31/2016 6:00,67.84668,2,296.5625,717.6094,74.10742,35.0791
,8/31/2016 7:00,67.83203,2,295.535156,710.6094,73.30957,34.8022461
,8/31/2016 8:00,69.11621,2,295.011719,686.289063,71.23633,33.0839844
,8/31/2016 9:00,69.98828,2,291.644531,638.5625,66.2089844,29.4453125
,8/31/2016 10:00,70.34961,2,286.761719,597.726563,62.0522461,26.1792
,8/31/2016 11:00,68.57617,2,283.8164,618.2031,63.36621,27.1914063
,8/31/2016 12:00,67.31641,2,282.9961,613.4844,62.73877,26.7878418
,8/31/2016 13:00,68.25879,2,289.1953,713.273438,73.0498047,34.47412
,8/31/2016 14:00,70.89746,2,295.917969,716.28125,74.32129,35.42627
,8/31/2016 15:00,74.12695,2,299.085938,720.15625,74.88574,35.66504
,8/31/2016 16:00,77.6435547,2,301.203125,718.28125,75.3369141,35.84082
,8/31/2016 17:00,80.7832,2,300.625,718.1406,75.5751953,35.7602539
,8/31/2016 18:00,82.71875,2,302.765625,711.1953,75.26953,35.6010742
,8/31/2016 19:00,84.1084,2,303.902344,707.53125,74.7431641,35.3276367
,8/31/2016 20:00,84.66797,2,303.792969,705.273438,74.9873047,35.34326
,8/31/2016 21:00,85.05664,2,305.640625,700.1875,75.05371,35.31201
,8/31/2016 22:00,85.5332,2,305.980469,699.90625,75.00195,35.27539
,8/31/2016 23:00,83.32715,2,305.4375,700.96875,74.96289,35.1982422
,9/1/2016 0:00,80.6005859,2,303.824219,702.625,74.72363,35.0634766
,9/1/2016 1:00,79.08984,2,302.089844,709.476563,74.48828,34.8984375
,9/1/2016 2:00,77.34375,2,302.207031,709.3203,74.99805,35.1665039
,9/1/2016 3:00,77.65723,2,303.484375,711.3906,75.25586,35.32666
,9/1/2016 4:00,77.24609,2,302.042969,717.9297,74.94824,35.29883
,9/1/2016 5:00,77.015625,2,301.046875,660.710938,69.48047,31.52832
,9/1/2016 6:00,75.25,2,301.109375,707.6406,74.80859,35.2578125
,9/1/2016 7:00,75.14258,2,299.539063,690.3281,72.28027,33.79834
,9/1/2016 8:00,73.4619141,2,296.4961,685.46875,70.88379,32.9306641
,9/1/2016 9:00,71.91699,2,295.175781,691.1797,70.91992,32.8076172
,9/1/2016 10:00,71.9472656,2,295.019531,683.6406,70.0556641,32.2265625
,9/1/2016 11:00,72.51758,2,296.1211,690.414063,71.05371,32.96924
,9/1/2016 12:00,72.72266,2,296.398438,692.398438,71.82617,33.4111328
,9/1/2016 13:00,74.2119141,2,298.035156,710.96875,73.6347656,34.73047
,9/1/2016 14:00,74.03906,2,300.675781,717.3828,74.76758,35.4165039
,9/1/2016 15:00,73.57324,2,302.351563,717.9844,75.05176,35.4819336
,9/1/2016 16:00,75.53027,2,301.144531,720.023438,75.29492,35.64746
,9/1/2016 17:00,77.09668,2,299.613281,715.4297,75.01172,35.4482422
,9/1/2016 18:00,78.35742,2,299.734375,717.351563,74.96289,35.293457
,9/1/2016 19:00,80.34668,2,301.472656,715.3125,74.91797,35.2763672
,9/1/2016 20:00,81.04883,2,303.152344,712.7578,74.79297,35.25
,9/1/2016 21:00,81.13867,2,303.472656,712.898438,74.95801,35.2285156
,9/1/2016 22:00,80.7685547,2,304.7461,707.1953,75.2168,35.30127
,9/1/2016 23:00,80.56055,2,304.667969,706.2422,74.96777,35.23828
,9/2/2016 0:00,78.56055,2,303.1797,707.085938,74.86133,35.1289063
,9/2/2016 1:00,76.46387,2,302.597656,701.0781,74.13672,34.8530273
,9/2/2016 2:00,75.20215,2,301.0547,701.039063,74.11719,34.7851563
,9/2/2016 3:00,73.7939453,2,301.144531,709.8906,74.06641,34.8710938
,9/2/2016 4:00,72.95508,2,299.703125,717.9453,74.41504,35.0273438
,9/2/2016 5:00,71.32715,2,298.972656,727.351563,74.52734,35.206543
,9/2/2016 6:00,70.21582,2,298.640625,714.0156,73.87695,34.86914
,9/2/2016 7:00,69.30957,2,296.472656,668.59375,70.96777,32.95996
,9/2/2016 8:00,70.25293,2,294.839844,644.6406,68.9209,31.3723145
,9/2/2016 9:00,70.19238,2,294.7422,654.3672,68.53418,31.0959473
,9/2/2016 10:00,69.77344,2,295.011719,667.2656,69.140625,31.4265137
,9/2/2016 11:00,70.91504,2,294.421875,631.601563,64.86133,28.4707031
,9/2/2016 12:00,67.78516,2,291.65625,652.40625,66.54785,29.4306641
,9/2/2016 13:00,69.7060547,2,295.03125,697.3906,71.2910156,33.0092773
,9/2/2016 14:00,73.23926,2,298.6211,713.460938,72.5722656,34.0957031
,9/2/2016 15:00,75.70996,2,301.265625,723.6328,73.2714844,34.3505859
,9/2/2016 16:00,77.72363,2,300.625,731.09375,73.32422,34.3823242
,9/2/2016 17:00,79.03906,2,297.75,727.84375,72.97168,33.9648438
,9/2/2016 18:00,79.6689453,2,299.769531,721.1797,73.59473,34.3208
,9/2/2016 19:00,80.11328,2,301.4297,714.5469,73.3056641,34.128418
,9/2/2016 20:00,80.63379,2,300.8828,707.0469,72.56836,33.7739258
,9/2/2016 21:00,81.17871,2,300.523438,703.3047,72.66797,33.7602539
,9/2/2016 22:00,81.68457,2,301.402344,698.960938,72.3505859,33.59619
,9/2/2016 23:00,80.59863,2,301.75,701.6719,73.24414,33.93994
,9/3/2016 0:00,78.63574,2,301.699219,703.9219,73.17871,34.07422
,9/3/2016 1:00,76.7910156,2,301.386719,712.101563,73.3994141,34.2417
,9/3/2016 2:00,79.24805,2,300.28125,712.2422,73.5166,34.2797852
,9/3/2016 3:00,79.07422,2,301.5664,716.0625,74.12402,34.6894531
,9/3/2016 4:00,76.94922,2,299.921875,714.851563,73.37402,34.2719727
,9/3/2016 5:00,76.828125,2,301.664063,685.65625,71.50586,32.5703125
,9/3/2016 6:00,73.99121,2,299.972656,701.84375,71.8652344,33.31006
,9/3/2016 7:00,72.1943359,2,295.511719,682.3125,69.34863,31.5151367
,9/3/2016 8:00,72.00098,2,293.6953,617.585938,63.8417969,27.5900879
,9/3/2016 9:00,71.41016,2,288.484375,567.40625,57.93994,23.027832
,9/3/2016 10:00,70.5556641,2,284.230469,604.8828,61.1230469,25.144043
,9/3/2016 11:00,69.84473,2,285.910156,692.976563,68.9472656,31.11792
,9/3/2016 12:00,69.5791,2,294.472656,716.84375,72.87207,34.1167
,9/3/2016 13:00,72.1582,2,298.4375,707.84375,73.31152,34.2875977
,9/3/2016 14:00,77.6494141,2,301.65625,711.9922,73.61133,34.5551758
,9/3/2016 15:00,81.375,2,304.0039,715.8203,74.74707,35.0610352
,9/3/2016 16:00,84.46582,2,304.394531,716.5156,75.07617,35.09668
,9/3/2016 17:00,86.31055,2,303.097656,716.5469,74.828125,34.86328
,9/3/2016 18:00,87.1464844,2,304.5625,715.3906,74.14453,34.5209961
,9/3/2016 19:00,89.30078,2,305.734375,714.648438,74.03027,34.24756
,9/3/2016 20:00,90.28613,2,307.988281,710.9297,74.4472656,34.434082
,9/3/2016 21:00,89.9189453,2,308.6953,704.1406,74.44336,34.4282227
,9/3/2016 22:00,88.67871,2,307.699219,707.226563,74.2959,34.4448242
,9/3/2016 23:00,87.2832,2,307.910156,710.398438,74.50781,34.60742
,9/4/2016 0:00,85.08301,2,305.777344,711.4531,74.1494141,34.4223633
,9/4/2016 1:00,83.41992,2,304.8672,723.0703,74.67383,34.7231445
,9/4/2016 2:00,81.91992,2,304.5,734.6875,74.92578,35.0273438
,9/4/2016 3:00,81.30957,2,304.3828,728.6172,74.8457,35.0385742
,9/4/2016 4:00,81.43945,2,304.292969,714.15625,74.41406,34.7226563
,9/4/2016 5:00,80.4619141,2,303.546875,695.90625,73.53125,34.0517578
,9/4/2016 6:00,79.9707,2,300.210938,630.4219,66.67578,29.0959473
,9/4/2016 7:00,79.24121,2,296.097656,615.039063,64.453125,27.3059082
,9/4/2016 8:00,78.65625,2,293.167969,616.5547,63.96338,26.9917
,9/4/2016 9:00,76.63965,2,290.464844,614.9844,63.0410156,26.61377
,9/4/2016 10:00,75.09473,2,291.0664,676.0781,68.65039,30.7189941
,9/4/2016 11:00,73.94922,2,297.394531,710.40625,73.16504,34.15674
,9/4/2016 12:00,73.2597656,2,298.160156,701.8281,72.64844,33.8901367
,9/4/2016 13:00,73.35449,2,298.7422,700.46875,72.4472656,33.8540039
,9/4/2016 14:00,74.53418,2,298.042969,697.2969,72.08203,33.7334
,9/4/2016 15:00,76.109375,2,298.347656,702.1406,71.84375,33.5463867
,9/4/2016 16:00,77.23535,2,299.394531,702.9297,72.78711,33.87549
,9/4/2016 17:00,79.08008,2,298.261719,700.835938,71.9834,33.3193359
,9/4/2016 18:00,79.93945,2,298.039063,705.2969,71.00488,32.7167969
,9/4/2016 19:00,80.43262,2,297.613281,712.773438,70.9472656,32.5751953
,9/4/2016 20:00,80.7939453,2,297.414063,712.8125,70.58496,32.37207
,9/4/2016 21:00,80.69043,2,297.910156,716.085938,71.37988,32.7768555
,9/4/2016 22:00,80.20215,2,298.113281,714.0156,71.52344,32.8510742
,9/4/2016 23:00,77.55469,2,297.8789,709.75,71.40625,32.9536133
,9/5/2016 0:00,75.75,2,295.4375,709.226563,70.89453,32.7319336
,9/5/2016 1:00,73.65039,2,293.9336,716.101563,71.0097656,32.8105469
,9/5/2016 2:00,70.75391,2,292.4336,719.3828,71.1084,32.9301758
,9/5/2016 3:00,68.875,2,291.3828,720.34375,71.75293,33.4194336
,9/5/2016 4:00,68.06738,2,289.3828,720.5469,71.71484,33.7202148
,9/5/2016 5:00,67.1630859,2,290.7539,705.539063,71.44629,33.18213
,9/5/2016 6:00,66.50586,2,289.125,697.960938,70.6152344,32.60498
,9/5/2016 7:00,65.62402,2,286.667969,683.4453,68.44336,31.0546875
,9/5/2016 8:00,65.13965,2,284.269531,650.9219,65.04004,27.6657715
,9/5/2016 9:00,64.44238,2,282.90625,682.03125,67.28711,28.97705
,9/5/2016 10:00,63.1333,2,286.3789,705.273438,70.8584,32.78369
,9/5/2016 11:00,62.02539,2,288.414063,706.1406,71.07324,33.112793
,9/5/2016 12:00,61.1669922,2,288.25,711.023438,70.68359,33.0668945
,9/5/2016 13:00,63.0698242,2,289.363281,708.7344,70.6972656,33.13037
,9/5/2016 14:00,67.4472656,2,291.8828,706.46875,71.13086,33.31006
,9/5/2016 15:00,70.7744141,2,293.640625,708.9531,71.30176,33.21582
,9/5/2016 16:00,72.91211,2,294.0625,705.65625,71.1064453,32.8828125
,9/5/2016 17:00,74.57129,2,292.8125,704.3906,71.15625,32.8042
,9/5/2016 18:00,76.11426,2,294.6211,703.664063,70.921875,32.72754
,9/5/2016 19:00,76.94922,2,296.957031,704.4844,71.3339844,32.828125
,9/5/2016 20:00,77.69141,2,298.171875,708.148438,71.66797,32.984375
,9/5/2016 21:00,78.02246,2,298.484375,704.2031,71.28906,32.82959
,9/5/2016 22:00,77.79492,2,299.585938,695.539063,71.71484,32.965332
,9/5/2016 23:00,77.59277,2,299.25,696.21875,71.32715,32.88379
,9/6/2016 0:00,75.734375,2,297.5703,700.7969,71.53906,33.09082
,9/6/2016 1:00,75.33301,2,297.828125,700.78125,71.90527,33.31543
,9/6/2016 2:00,75.2685547,2,297.324219,702.039063,71.78711,33.2026367
,9/6/2016 3:00,74.36133,2,297.5664,701.6797,71.90625,33.3198242
,9/6/2016 4:00,73.34375,2,297.210938,697.34375,71.40625,32.9750977
,9/6/2016 5:00,71.8291,2,294.6836,700.3594,71.63281,33.0986328
,9/6/2016 6:00,71.45801,2,292.921875,691.6328,70.63379,32.37451
,9/6/2016 7:00,69.75488,2,288.9336,645.5078,65.73926,28.61499
,9/6/2016 8:00,68.69043,2,284.097656,587.164063,59.940918,24.2485352
,9/6/2016 9:00,69.1123047,2,280.6211,592.710938,59.8686523,24.2502441
,9/6/2016 10:00,68.99609,2,284.589844,708.3906,70.22363,31.8742676
,9/6/2016 11:00,68.36914,2,289.3164,711.1953,71.25586,32.84619
,9/6/2016 12:00,69.25488,2,291.453125,709.0781,71.76758,33.14453
,9/6/2016 13:00,72.43848,2,293.4336,711.3047,71.984375,33.36084
,9/6/2016 14:00,77.95703,2,296.9961,717.273438,72.63672,33.7451172
,9/6/2016 15:00,81.6152344,2,299.285156,708.5,73.03418,33.8105469
,9/6/2016 16:00,85.3369141,2,301.039063,697.2578,73.0332,33.6709
,9/6/2016 17:00,87.16211,2,300.460938,693.9922,72.8369141,33.4936523
,9/6/2016 18:00,87.63965,2,302.707031,700.3906,73.453125,33.7973633
,9/6/2016 19:00,86.046875,2,304.449219,697.7422,73.8125,33.92578
,9/6/2016 20:00,85.72266,2,303.582031,685.6875,72.6152344,33.36914
,9/6/2016 21:00,85.4668,2,302.3203,689.625,71.89844,32.98047
,9/6/2016 22:00,84.484375,2,302.1211,700.726563,72.00781,33.065918
,9/6/2016 23:00,81.94824,2,301.6289,700.25,72.22949,33.23828
,9/7/2016 0:00,77.35156,2,299.03125,703.125,71.8056641,33.0522461
,9/7/2016 1:00,73.79492,2,296.796875,710.4531,71.765625,33.1176758
,9/7/2016 2:00,72.19531,2,295.414063,714.3281,71.75879,33.19922
,9/7/2016 3:00,72.1376953,2,296.035156,718.476563,71.89551,33.2490234
,9/7/2016 4:00,71.50488,2,296.5078,711.5625,71.8994141,33.27832
,9/7/2016 5:00,69.58887,2,294.988281,707.210938,71.8339844,33.38037
,9/7/2016 6:00,67.375,2,293.769531,694.25,71.4668,33.0927734
,9/7/2016 7:00,65.18848,2,292.53125,697.1719,71.8505859,33.45459
,9/7/2016 8:00,63.9448242,2,291.6914,698.9219,71.82617,33.4707031
,9/7/2016 9:00,63.65918,2,290.5,695.6719,71.05469,33.00537
,9/7/2016 10:00,63.48291,2,289.222656,707.875,70.97656,32.9785156
,9/7/2016 11:00,63.22119,2,289.8164,710.8906,70.68457,32.8540039
,9/7/2016 12:00,63.2485352,2,289.875,711.914063,70.77734,32.9731445
,9/7/2016 13:00,63.7568359,2,290.984375,707.289063,71.20508,33.206543
,9/7/2016 14:00,68.26367,2,292.855469,697.6328,71.08496,33.1171875
,9/7/2016 15:00,70.78711,2,293.8047,696.4453,70.70703,33.00049
,9/7/2016 16:00,72.375,2,293.605469,697.6172,70.63965,32.7167969
,9/7/2016 17:00,73.7402344,2,291.835938,702.0547,70.73535,32.5009766
,9/7/2016 18:00,75.99219,2,294.3828,701.585938,71.17969,32.76172
,9/7/2016 19:00,77,2,296.1875,698,70.99219,32.5952148
,9/7/2016 20:00,77.47266,2,296.292969,708.3047,71.12891,32.72754
,9/7/2016 21:00,77.359375,2,296.1289,718.101563,71.4306641,32.9902344
,9/7/2016 22:00,76.50098,2,296.25,720.789063,71.3584,32.9423828
,9/7/2016 23:00,75.14551,2,296.347656,715.914063,71.55469,33.11377
,9/8/2016 0:00,72.38574,2,295.03125,711.351563,71.56641,33.13965
,9/8/2016 1:00,71.64746,2,295.0703,708.4844,71.79492,33.30957
,9/8/2016 2:00,71.63867,2,295.0039,704.6172,71.79297,33.22705
,9/8/2016 3:00,71.19043,2,294.921875,702.8828,71.84082,33.40918
,9/8/2016 4:00,69.8457,2,295.636719,703.2969,72.49219,33.7260742
,9/8/2016 5:00,72.40527,2,295.96875,701.585938,72.74121,33.7685547
,9/8/2016 6:00,72.19922,2,295.539063,701.28125,72.68555,33.956543
,9/8/2016 7:00,70.77344,2,295.667969,700.6328,72.66406,33.9453125
,9/8/2016 8:00,68.05469,2,293.8711,696.164063,71.69531,33.5249023
,9/8/2016 9:00,67.4160156,2,292.421875,695.7578,71.48242,33.4111328
,9/8/2016 10:00,67.16797,2,292.703125,694.1406,71.46094,33.2875977
,9/8/2016 11:00,67.34961,2,292.210938,695.414063,71.19141,33.13037
,9/8/2016 12:00,66.5722656,2,292.914063,696.0156,71.21484,33.1914063
,9/8/2016 13:00,68.68652,2,293.796875,693.4453,71.16699,33.1235352
,9/8/2016 14:00,64.83887,2,292.269531,688.6719,70.8994141,32.97168
,9/8/2016 15:00,64.50391,2,290.9961,682.351563,70.36328,32.5332031
,9/8/2016 16:00,64.421875,2,289.1797,677.3281,70.10156,32.28955
,9/8/2016 17:00,66.953125,2,287.050781,677.960938,70.0380859,32.1323242
,9/8/2016 18:00,70.48242,2,289.960938,690.226563,70.75781,32.49463
,9/8/2016 19:00,74.5380859,2,291.59375,703.414063,71.0410156,32.6777344
,9/8/2016 20:00,77.97461,2,294.347656,719.2031,72.07031,33.25879
,9/8/2016 21:00,79.04297,2,295.589844,734.3125,72.48633,33.6230469
,9/8/2016 22:00,78.5527344,2,296.226563,735.648438,72.80469,33.90088
,9/8/2016 23:00,78.1123047,2,298.074219,719.960938,73.19824,34.1118164
,9/9/2016 0:00,79.03906,2,297.488281,704.1172,73.10156,34.1376953
,9/9/2016 1:00,76.92676,2,297.1953,698.7344,73.13086,34.09082
,9/9/2016 2:00,75.01074,2,295.765625,692.1172,72.3418,33.6972656
,9/9/2016 3:00,74.87012,2,295.648438,694.523438,72.390625,33.69873
,9/9/2016 4:00,73.91504,2,295.3086,698.2656,72.29297,33.65674
,9/9/2016 5:00,73.30859,2,294.472656,701.2031,72.484375,33.9013672
,9/9/2016 6:00,72.20801,2,294.214844,700.8281,72.31641,33.8310547
,9/9/2016 7:00,71.50293,2,292.585938,702.960938,71.9130859,33.7138672
,9/9/2016 8:00,70.41211,2,292.640625,706.601563,71.9873047,33.81299
,9/9/2016 9:00,70.08301,2,292.839844,703.3828,71.83301,33.67383
,9/9/2016 10:00,69.83984,2,292.5664,701.9375,71.578125,33.5419922
,9/9/2016 11:00,69.4560547,2,293.03125,696.4219,71.3222656,33.43994
,9/9/2016 12:00,69.96582,2,292.890625,696.5156,70.984375,33.0444336
,9/9/2016 13:00,71.59082,2,296.964844,700.15625,71.8916,33.5542
,9/9/2016 14:00,75.8193359,2,301.097656,694.5625,72.3457,34.0517578
,9/9/2016 15:00,80.12109,2,304.65625,694.101563,72.89453,34.1328125
,9/9/2016 16:00,83.23926,2,306.699219,690.289063,73.45215,34.21631
,9/9/2016 17:00,86.31641,2,305.5,685.4219,73.09863,33.9047852
,9/9/2016 18:00,88.25195,2,308.9375,694.4219,74.0722656,34.20703
,9/9/2016 19:00,88.6972656,2,306.96875,699.25,73.49219,34.1484375
,9/9/2016 20:00,89.4668,2,303.8672,708.335938,73.51074,34.2763672
,9/9/2016 21:00,89.81055,2,304.238281,709.5156,73.58496,34.4365234
,9/9/2016 22:00,89.20801,2,303.363281,716.0547,74.0332,34.60205
,9/9/2016 23:00,87.0380859,2,304.105469,713.9922,74.06836,34.63867
,9/10/2016 0:00,84.97168,2,303.082031,711.8203,73.90723,34.5551758
,9/10/2016 1:00,82.8584,2,302.875,712.914063,73.8623047,34.56299
,9/10/2016 2:00,81.71387,2,301.644531,713.789063,73.70996,34.46826
,9/10/2016 3:00,80.7431641,2,302.34375,710.4844,73.84082,34.49463
,9/10/2016 4:00,79.2597656,2,301.390625,707.1875,73.5791,34.4780273
,9/10/2016 5:00,78.17871,2,299.953125,705.0781,73.48926,34.43457
,9/10/2016 6:00,77.1376953,2,299.6328,707.4844,73.98633,34.7177734
,9/10/2016 7:00,76.3251953,2,299.9336,707.335938,73.95215,34.6801758
,9/10/2016 8:00,76.3056641,2,299.7539,698.8672,73.65234,34.51465
,9/10/2016 9:00,75.93945,2,297.84375,693.7578,72.9619141,34.2177734
,9/10/2016 10:00,75.09863,2,296.703125,694.4297,72.77051,34.1376953
,9/10/2016 11:00,74.72461,2,297.2422,699.398438,72.96582,34.17334
,9/10/2016 12:00,74.44043,2,295.425781,701.835938,72.52734,34.0048828
,9/10/2016 13:00,76.6435547,2,297.0625,699.585938,72.78613,34.1625977
,9/10/2016 14:00,80.38086,2,298.980469,703.710938,73.09668,34.4755859
,9/10/2016 15:00,84.36328,2,301.960938,704.6953,73.91113,34.7597656
,9/10/2016 16:00,88.1777344,2,302.765625,702.664063,73.74219,34.496582
,9/10/2016 17:00,90.02246,2,301.792969,701.8047,73.24512,34.112793
,9/10/2016 18:00,90.80371,2,304.082031,694.7422,73.2832,33.9082031
,9/10/2016 19:00,91.65527,2,304.640625,695.648438,72.52246,33.68799
,9/10/2016 20:00,90.78223,2,303.285156,694.4297,72.02051,33.3305664
,9/10/2016 21:00,88.29199,2,303.359375,694.664063,72.73047,33.67285
,9/10/2016 22:00,86.51367,2,302.851563,695.648438,72.59082,33.6459961
,9/10/2016 23:00,85.82617,2,303.046875,704.0547,73.4589844,34.1318359
,9/11/2016 0:00,84.42969,2,303.113281,705.914063,73.44629,34.1884766
,9/11/2016 1:00,82.42383,2,302.0078,703.4219,73.06055,34.06787
,9/11/2016 2:00,80.20801,2,301.0547,704.648438,73.42383,34.2592773
,9/11/2016 3:00,78.8193359,2,298.8086,705.539063,73.07617,34.2421875
,9/11/2016 4:00,78.2334,2,297.398438,707.289063,72.9931641,34.18799
,9/11/2016 5:00,77.29199,2,296.9961,705.4219,73.171875,34.3681641
,9/11/2016 6:00,76.69922,2,298.324219,702.289063,73.10156,34.18506
,9/11/2016 7:00,76.66699,2,297.523438,703.148438,72.21973,33.7265625
,9/11/2016 8:00,76.37109,2,297.355469,700.5156,72.06836,33.5375977
,9/11/2016 9:00,75.2255859,2,297.574219,708.8594,72.80176,33.9980469
,9/11/2016 10:00,76.36133,2,299.3203,715.8125,73.25879,34.22705
,9/11/2016 11:00,74.51953,2,299.476563,716.8125,73.37305,34.3334961
,9/11/2016 12:00,73.7255859,2,297.9922,709.1172,72.87695,34.1723633
,9/11/2016 13:00,75.81641,2,298.394531,703.1719,72.71582,34.11084
,9/11/2016 14:00,80.66016,2,301.46875,710.5781,73.26465,34.2436523
,9/11/2016 15:00,84.89453,2,303.578125,712.335938,73.37012,34.40039
,9/11/2016 16:00,88.21484,2,304.410156,700.4297,73.3369141,34.04834
,9/11/2016 17:00,89.1494141,2,304.140625,698.4922,73.21777,33.887207
,9/11/2016 18:00,89.42871,2,306.472656,697.7344,73.89258,34.26367
,9/11/2016 19:00,90.19824,2,307.3125,702.625,73.05664,33.96826
,9/11/2016 20:00,90.421875,2,305.5,708.6797,72.2334,33.5014648
,9/11/2016 21:00,90.30469,2,305.167969,700.6875,72.2060547,33.30957
,9/11/2016 22:00,89.52051,2,306.144531,698.2344,73.14844,33.77002
,9/11/2016 23:00,87.54785,2,306,699.0625,73.20508,33.8540039
,9/12/2016 0:00,85.2060547,2,304.800781,710.2656,73.52539,33.9819336
,9/12/2016 1:00,83.69629,2,303.890625,711.6797,72.71387,33.64502
,9/12/2016 2:00,82.78027,2,301.667969,705.78125,72.84863,33.7431641
,9/12/2016 3:00,81.03418,2,301.1211,709.4453,73.38281,34.0302734
,9/12/2016 4:00,79.73633,2,300.605469,700.8594,73.20801,33.96045
,9/12/2016 5:00,78.828125,2,301.5,695.4531,73.6123047,34.29297
,9/12/2016 6:00,78.84082,2,302.2461,703.25,73.5068359,34.277832
,9/12/2016 7:00,78.43457,2,301.277344,708.8047,73.07031,34.04004
,9/12/2016 8:00,77.96973,2,301.5625,705.523438,73.10254,33.9619141
,9/12/2016 9:00,77.1806641,2,300.46875,703.2578,72.89258,33.93213
,9/12/2016 10:00,76.3418,2,299.1172,713.664063,72.9873047,33.9834
,9/12/2016 11:00,76.68652,2,299.835938,719.2344,72.9209,33.87256
,9/12/2016 12:00,76.1435547,2,299.453125,717.9219,72.31152,33.64502
,9/12/2016 13:00,78.06543,2,301,714.34375,73.62109,34.2875977
,9/12/2016 14:00,82.95703,2,302.9453,709,73.44824,34.2124023
,9/12/2016 15:00,86.87793,2,305.027344,708.3828,73.27246,34.16748
,9/12/2016 16:00,89.26367,2,305.644531,701.2031,73.52637,33.9541
,9/12/2016 17:00,90.5556641,2,304.609375,695.71875,72.70703,33.5356445
,9/12/2016 18:00,91.1806641,2,307.332031,696.9922,73.6777344,33.9614258
,9/12/2016 19:00,91.5625,2,309.675781,698.5,73.37891,34.04883
,9/12/2016 20:00,91.52246,2,309.25,699.773438,72.90332,33.6259766
,9/12/2016 21:00,91.38672,2,308.515625,700.375,72.5410156,33.3369141
,9/12/2016 22:00,90.31055,2,308.527344,712.835938,73.12402,33.7543945
,9/12/2016 23:00,87.9248047,2,308.625,714.335938,73.43262,33.82373
,9/13/2016 0:00,85.47656,2,307.175781,713.4453,73.93945,34.1518555
,9/13/2016 1:00,83.57129,2,303.8789,703.148438,72.68555,33.7001953
,9/13/2016 2:00,82.73926,2,302.859375,702.5078,72.75586,33.6411133
,9/13/2016 3:00,82.1748047,2,303.1797,702.898438,72.62988,33.64209
,9/13/2016 4:00,80.5527344,2,302.207031,703.5625,72.97754,33.84375
,9/13/2016 5:00,79.46094,2,301.898438,712.601563,73.4189453,34.2959
,9/13/2016 6:00,78.27051,2,301.1289,710.148438,72.78516,33.9125977
,9/13/2016 7:00,77.2714844,2,300.328125,704.40625,72.66504,33.78174
,9/13/2016 8:00,77.05859,2,300.5078,707.15625,72.7910156,33.85205
,9/13/2016 9:00,76.7089844,2,300.5078,709.1406,73.13672,33.9936523
,9/13/2016 10:00,76.08594,2,300.707031,702.1094,72.47363,33.06836
,9/13/2016 11:00,76.2939453,2,300.1875,701.460938,72.13965,33.394043
,9/13/2016 12:00,76.82324,2,299.4375,707.101563,72.21289,33.425293
,9/13/2016 13:00,77.86914,2,300.644531,709.5469,72.39551,33.6005859
,9/13/2016 14:00,78.640625,2,301.351563,711.6328,72.29004,33.53662
,9/13/2016 15:00,79.8916,2,302.375,703.125,71.80664,33.1455078
,9/13/2016 16:00,81.77051,2,302.265625,700.2656,72.078125,33.2431641
,9/13/2016 17:00,82.55762,2,299.050781,573.53125,60.29834,24.9831543
,9/13/2016 18:00,85.00195,2,296.4336,628.710938,63.0444336,26.1784668
,9/13/2016 19:00,85.27051,2,298.34375,696.7344,69.50879,31.369873
,9/13/2016 20:00,83.9814453,2,301.578125,709.5703,71.20801,32.76172
,9/13/2016 21:00,84.19238,2,303.4922,718.789063,72.01758,33.21289
,9/13/2016 22:00,82.97656,2,303.671875,712.2031,71.3876953,32.9243164
,9/13/2016 23:00,80.96582,2,301.6328,706.1953,71.5839844,32.98633
,9/14/2016 0:00,78.0244141,2,300.660156,703.3906,71.6660156,33.22705
,9/14/2016 1:00,75.32617,2,298.890625,701.96875,70.88965,32.83203
,9/14/2016 2:00,73.3222656,2,298.2422,698.351563,71.12207,32.9301758
,9/14/2016 3:00,72.20996,2,299.402344,698.523438,71.63379,33.359375
,9/14/2016 4:00,70.62402,2,297.28125,691.59375,70.70215,32.9394531
,9/14/2016 5:00,70.0439453,2,296.2539,690.523438,70.80078,32.890625
,9/14/2016 6:00,70.3125,2,297.3789,693.125,71.1318359,33.17871
,9/14/2016 7:00,69.4160156,2,296.078125,677.4844,69.08301,31.6618652
,9/14/2016 8:00,69.15625,2,292.859375,689.1172,68.515625,31.2731934
,9/14/2016 9:00,68.20215,2,292.824219,667.1719,66.68848,29.8776855
,9/14/2016 10:00,66.97266,2,290.660156,687.0469,67.19043,30.3188477
,9/14/2016 11:00,67.2666,2,291.722656,706.085938,69.65137,31.99585
,9/14/2016 12:00,68.19336,2,294.265625,708.6797,70.7285156,32.9165039
,9/14/2016 13:00,67.43457,2,293.71875,711.976563,70.85742,33.05957
,9/14/2016 14:00,71.15625,2,296.800781,725.398438,72.07422,33.8710938
,9/14/2016 15:00,76.4931641,2,301.148438,719.0078,72.83594,34.3081055
,9/14/2016 16:00,79.78223,2,301.4922,699.1328,72.21094,33.7685547
,9/14/2016 17:00,81.45996,2,299.175781,698.0781,71.71582,33.3232422
,9/14/2016 18:00,83.44336,2,301.023438,714.4844,71.9189453,33.29492
,9/14/2016 19:00,84.4589844,2,303.175781,720.9375,72.1748047,33.5493164
,9/14/2016 20:00,84.9814453,2,304.6797,711.5781,72.5166,33.66162
,9/14/2016 21:00,84.70801,2,304.480469,707.210938,72.28418,33.47412
,9/14/2016 22:00,83.88672,2,303.914063,701.8281,72.25391,33.449707
,9/14/2016 23:00,82.3056641,2,302.515625,693.414063,71.74219,33.2338867
,9/15/2016 0:00,79.96289,2,301.703125,690.6406,71.8916,33.1665039
,9/15/2016 1:00,77.79492,2,302.605469,694.2969,71.46387,32.9477539
,9/15/2016 2:00,76.31738,2,305.480469,698.0703,71.7685547,33.09619
,9/15/2016 3:00,75.10547,2,300.3711,694.6719,69.98926,32.1972656
,9/15/2016 4:00,73.3457,2,297.476563,696.5,70.1972656,32.4106445
,9/15/2016 5:00,73.04492,2,296.546875,653.78125,66.12305,29.1748047
,9/15/2016 6:00,72.32324,2,296.5625,704.4453,70.24902,32.3969727
,9/15/2016 7:00,71.72461,2,296.765625,693.09375,69.66016,31.6821289
,9/15/2016 8:00,71.31348,2,296.636719,682.40625,68.46484,30.8544922
,9/15/2016 9:00,71.70215,2,293.6328,679.476563,67.25195,30.0202637
,9/15/2016 10:00,71.50293,2,292.4297,685.164063,67.88867,30.2810059
,9/15/2016 11:00,70.3027344,2,294.53125,704.0703,70.50586,32.6401367
,9/15/2016 12:00,70.43555,2,295.074219,710.1406,70.70801,32.7294922
,9/15/2016 13:00,71.7744141,2,297.414063,716.101563,71.74512,33.45996
,9/15/2016 14:00,77.2314453,2,300.2578,714.7656,71.99609,33.6352539
,9/15/2016 15:00,83.1689453,2,301.105469,701.523438,71.49121,33.2822266
,9/15/2016 16:00,85.8584,2,300.761719,705.351563,71.79492,33.2539063
,9/15/2016 17:00,87.09375,2,299.027344,714.2344,71.953125,33.41455
,9/15/2016 18:00,88.08887,2,301.84375,706.0156,72.2959,33.3344727
,9/15/2016 19:00,89.66113,2,303.8086,706.4297,72.03418,33.15625
,9/15/2016 20:00,90.4082,2,304.40625,707.46875,72.19531,33.1494141
,9/15/2016 21:00,89.88281,2,305.8164,704.351563,72.54785,33.3969727
,9/15/2016 22:00,90.14453,2,305.769531,707.5547,72.29785,33.3584
,9/15/2016 23:00,89.19531,2,306.421875,714.648438,72.9619141,33.65039
,9/16/2016 0:00,87.609375,2,307.449219,712.8672,73.09277,33.6411133
,9/16/2016 1:00,85.95117,2,306.40625,715.96875,72.97363,33.684082
,9/16/2016 2:00,83.55371,2,305.28125,715.3906,73.00586,33.7436523
,9/16/2016 3:00,82.34668,2,304.980469,703.851563,72.2714844,33.3305664
,9/16/2016 4:00,81.4248047,2,303.847656,691.3828,72,33.16455
,9/16/2016 5:00,80.17969,2,304.847656,690.1328,72.72168,33.3134766
,9/16/2016 6:00,79.87402,2,304.1211,696.335938,72.5439453,33.4106445
,9/16/2016 7:00,79.21289,2,301.402344,707.8203,71.84277,33.2602539
,9/16/2016 8:00,78.58594,2,301.0078,712.7422,72.45801,33.6259766
,9/16/2016 9:00,77.42676,2,301.605469,695.8281,71.9873047,33.27588
,9/16/2016 10:00,76.6689453,2,300.964844,687.65625,72.06836,33.3276367
,9/16/2016 11:00,76.52637,2,301.4297,685.53125,71.24414,32.72119
,9/16/2016 12:00,76.25195,2,300.734375,699.9297,71.33203,32.80957
,9/16/2016 13:00,78.60742,2,301.2422,713.625,71.6084,33.15381
,9/16/2016 14:00,81.20508,2,302.347656,701.5078,71.50781,32.99414
,9/16/2016 15:00,84.24219,2,303.4375,688.960938,71.29785,32.8706055
,9/16/2016 16:00,86.56836,2,304.042969,703.914063,72.19336,33.2080078
,9/16/2016 17:00,88.39258,2,303.640625,706.34375,71.67871,32.949707
,9/16/2016 18:00,89.78418,2,305.089844,700.84375,71.52246,32.800293
,9/16/2016 19:00,90.84375,2,307.1797,704.4375,72.0722656,33.05713
,9/16/2016 20:00,91.5,2,307.710938,717.6953,72.13086,33.2407227
,9/16/2016 21:00,91.5839844,2,308.714844,725.5156,72.84766,33.5205078
,9/16/2016 22:00,91.66992,2,309.8789,730.398438,73.125,33.6313477
,9/16/2016 23:00,90.6123047,2,310.1172,723.3672,73.27539,33.7294922
,9/17/2016 0:00,88.2089844,2,309.105469,717.3281,73.09277,33.79541
,9/17/2016 1:00,85.8339844,2,307.402344,710.3828,73.16016,33.7998047
,9/17/2016 2:00,84.37891,2,305.714844,714.101563,73.23047,33.87256
,9/17/2016 3:00,83.20117,2,305.089844,719.9297,73.3310547,34
,9/17/2016 4:00,82.42969,2,305.085938,720.6719,73.48828,34.0551758
,9/17/2016 5:00,78.53223,2,302.777344,709.2031,72.56055,33.7080078
,9/17/2016 6:00,76.4130859,2,301.78125,703.28125,73.37793,34.027832
,9/17/2016 7:00,74.45117,2,300.398438,701.6875,73.11719,33.89453
,9/17/2016 8:00,73.20117,2,296.023438,691.9922,71.7597656,33.10742
,9/17/2016 9:00,72.29297,2,294.8164,706.65625,72.19141,33.39502
,9/17/2016 10:00,72.0693359,2,295.265625,707.914063,71.91113,33.2451172
,9/17/2016 11:00,70.14551,2,295.714844,720.351563,71.91992,33.4726563
,9/17/2016 12:00,70.48926,2,295.449219,727.414063,72.25293,33.73877
,9/17/2016 13:00,72.2285156,2,296.917969,710.6719,72.4082,33.81299
,9/17/2016 14:00,75.32324,2,297.300781,698.8594,71.80469,33.5356445
,9/17/2016 15:00,78.9472656,2,299.535156,692.5781,72.01758,33.48633
,9/17/2016 16:00,82.6972656,2,301.3711,694.5625,72.5498047,33.52832
,9/17/2016 17:00,84.77344,2,302.261719,703.875,72.63379,33.5390625
,9/17/2016 18:00,85.61426,2,304.414063,707.1094,73.34375,33.85742
,9/17/2016 19:00,87.0185547,2,303.925781,701.476563,72.49219,33.4023438
,9/17/2016 20:00,86.7793,2,305.1875,701.9531,72.41504,33.35498
,9/17/2016 21:00,85.96387,2,306.230469,701.226563,72.81738,33.5917969
,9/17/2016 22:00,85.41992,2,305.910156,698.40625,72.05957,33.1181641
,9/17/2016 23:00,83.27246,2,304.5586,699.3281,72.1709,33.1669922
,9/18/2016 0:00,80.78125,2,302.6875,693.15625,71.60742,33.0083
,9/18/2016 1:00,79.91211,2,302.214844,694.1953,72.17969,33.2607422
,9/18/2016 2:00,79.08594,2,300.890625,709.34375,72.96777,33.94336
,9/18/2016 3:00,77.3310547,2,301.230469,703.2969,72.38086,33.8032227
,9/18/2016 4:00,77.1123047,2,303.292969,698.1875,72.93652,33.7431641
,9/18/2016 5:00,76.11328,2,301.023438,700.085938,72.35254,33.3422852
,9/18/2016 6:00,76.62695,2,300.8711,705.4844,73.11133,33.82666
,9/18/2016 7:00,75.6376953,2,300.457031,699.648438,72.20801,33.2607422
,9/18/2016 8:00,74.50098,2,296.386719,635.601563,64.9873047,28.1184082
,9/18/2016 9:00,72.93652,2,292.148438,674.7031,67.76953,30.0368652
,9/18/2016 10:00,70.07715,2,296.550781,725.773438,72.84668,33.9892578
,9/18/2016 11:00,69.5332,2,297.226563,716.4922,72.28906,33.66211
,9/18/2016 12:00,69.97266,2,297.207031,714.460938,72.53223,33.878418
,9/18/2016 13:00,72.41211,2,297.019531,715.789063,71.71777,33.59668
,9/18/2016 14:00,76.04199,2,300.152344,714.726563,72.78418,34.22412
,9/18/2016 15:00,79.31641,2,302.839844,716.34375,72.5839844,33.859375
,9/18/2016 16:00,83.37109,2,303.171875,725.523438,73.40918,34.1069336
,9/18/2016 17:00,85.0166,2,303.9922,713.9844,73.54004,34.2001953
,9/18/2016 18:00,86.4902344,2,306.3789,701.3828,74.0839844,34.33789
,9/18/2016 19:00,86.98633,2,306.023438,698.460938,73.4619141,34.19043
,9/18/2016 20:00,86.9277344,2,303.6836,705.5547,72.74902,33.85547
,9/18/2016 21:00,86.2793,2,303.28125,716.9531,73.2168,34.0844727
,9/18/2016 22:00,85.31348,2,303.949219,720.023438,73.6084,34.4384766
,9/18/2016 23:00,84.0751953,2,303.917969,716.5078,73.2685547,34.0239258
,9/19/2016 0:00,82.27734,2,304.800781,707.664063,73.56348,34.0585938
,9/19/2016 1:00,80.57617,2,303.6211,696.914063,72.86426,33.6792
,9/19/2016 2:00,80.328125,2,301.1875,706.9531,72.6318359,33.61914
,9/19/2016 3:00,80.24707,2,301.9453,700.1875,72.86328,33.815918
,9/19/2016 4:00,78.30176,2,301.140625,684.78125,72.18262,33.52539
,9/19/2016 5:00,73.43457,2,298.8789,685.375,71.35156,33.1635742
,9/19/2016 6:00,72.71777,2,298.5039,697.6875,71.734375,33.3588867
,9/19/2016 7:00,70.86719,2,297.9453,700.8672,71.54883,33.2768555
,9/19/2016 8:00,68.26074,2,296.769531,700.289063,71.75293,33.5756836
,9/19/2016 9:00,67.75293,2,300.101563,707.2969,72.9873047,34.0673828
,9/19/2016 10:00,66.6347656,2,297.710938,718.0469,72.40527,33.9082031
,9/19/2016 11:00,66.66113,2,295.898438,715.6875,71.88867,33.6967773
,9/19/2016 12:00,67.88965,2,296.234375,705.3828,71.77051,33.55713
,9/19/2016 13:00,69.52051,2,296.90625,707.835938,72.05762,33.69287
,9/19/2016 14:00,74.6435547,2,299.089844,708.875,71.65332,33.63672
,9/19/2016 15:00,80.76758,2,302.832031,708.835938,72.1582,33.68457
,9/19/2016 16:00,84.26953,2,302.9922,705.7344,72.06445,33.315918
,9/19/2016 17:00,86.79297,2,304.261719,703.46875,72.99121,33.6416
,9/19/2016 18:00,87.75879,2,307.203125,701.414063,73.2666,33.7426758
,9/19/2016 19:00,89.09375,2,307.582031,706.585938,73.11621,33.81299
,9/19/2016 20:00,89.6181641,2,305.5039,707.6953,72.64746,33.6376953
,9/19/2016 21:00,88.94238,2,305.605469,716.101563,72.55664,33.621582
,9/19/2016 22:00,88.81445,2,305.2422,719.6953,72.52246,33.74463
,9/19/2016 23:00,87.4248047,2,305.9453,716.7031,72.9472656,33.8198242
,9/20/2016 0:00,87.70801,2,307.0664,714.78125,73.90625,34.2148438
,9/20/2016 1:00,85.28516,2,306.714844,707.7578,73.7998047,34.1123047
,9/20/2016 2:00,83.55957,2,307.042969,702.6172,73.45508,33.9589844
,9/20/2016 3:00,81.1748047,2,305.0586,699.8906,71.86035,33.28711
,9/20/2016 4:00,81.01172,2,303.7422,680.398438,71.22363,32.7734375
,9/20/2016 5:00,79.92383,2,303.777344,686.15625,71.51953,32.796875
,9/20/2016 6:00,80.10254,2,302.289063,695.023438,71.37891,32.91748
,9/20/2016 7:00,76.74707,2,301.472656,712.0156,71.92383,33.1748047
,9/20/2016 8:00,75.66992,2,301.300781,715.164063,72.20703,33.4648438
,9/20/2016 9:00,74.8251953,2,300.0039,715.351563,72.57617,33.6914063
,9/20/2016 10:00,74.2880859,2,301.0078,712.523438,73.20996,34.0791
,9/20/2016 11:00,72.77344,2,299.953125,720.5,73.41406,34.4790039
,9/20/2016 12:00,72.01758,2,297.589844,721.1328,73.1123047,34.3256836
,9/20/2016 13:00,73.72754,2,297.859375,720.34375,73.16992,34.3955078
,9/20/2016 14:00,78.6709,2,299.824219,715.125,73.27539,34.4584961
,9/20/2016 15:00,81.82617,2,302.1836,711.960938,73.1376953,34.33008
,9/20/2016 16:00,84.33789,2,302.7422,709.78125,73.27246,34.39209
,9/20/2016 17:00,85.32617,2,302.6914,704.4297,73.1064453,34.1118164
,9/20/2016 18:00,86.36621,2,305.019531,702.2969,73.49609,34.1323242
,9/20/2016 19:00,86.62695,2,306.203125,704.914063,73.578125,34.25293
,9/20/2016 20:00,86.9785156,2,307.1211,700.2344,72.93359,33.7485352
,9/20/2016 21:00,85.49902,2,307.792969,697.9922,72.96875,33.66797
,9/20/2016 22:00,74.71582,2,304.578125,692.789063,72.84863,33.72119
,9/20/2016 23:00,74.5459,2,301.6289,691.8828,72.11719,33.3798828
,9/21/2016 0:00,72.64258,2,299.859375,699.25,72.12305,33.45752
,9/21/2016 1:00,72.29785,2,299.324219,702.3672,71.79199,33.33789
,9/21/2016 2:00,72.92676,2,299.5586,697.289063,71.38086,33.0893555
,9/21/2016 3:00,72.1035156,2,299.4922,698.289063,71.59473,33.1298828
,9/21/2016 4:00,71.52344,2,300.421875,719.3281,72.33203,33.7060547
,9/21/2016 5:00,71.0957,2,300.449219,723.523438,72.9668,34.02295
,9/21/2016 6:00,71.36621,2,299.835938,718.84375,72.96973,34.078125
,9/21/2016 7:00,71.2666,2,299,712.523438,72.53223,33.9536133
,9/21/2016 8:00,71.5791,2,299.4297,704.0078,71.84375,33.45508
,9/21/2016 9:00,71.84863,2,299.957031,703.75,72.56836,33.9785156
,9/21/2016 10:00,72.63086,2,299.730469,709.2578,72.49609,34.1005859
,9/21/2016 11:00,73.14551,2,299.980469,712.5625,72.80762,34.13867
,9/21/2016 12:00,73.203125,2,299.652344,708.5625,72.1064453,33.74121
,9/21/2016 13:00,73.18164,2,300.011719,699.3672,71.94336,33.543457
,9/21/2016 14:00,74.05176,2,300.8789,700.15625,71.78613,33.3994141
,9/21/2016 15:00,74.56152,2,300.898438,705.289063,72.10742,33.64746
,9/21/2016 16:00,76.62012,2,300.8789,698.2344,72.47266,33.6772461
,9/21/2016 17:00,78.84863,2,299.957031,692.0547,71.87793,33.19873
,9/21/2016 18:00,79.33984,2,300.9961,689.9453,71.7334,33.02539
,9/21/2016 19:00,82.890625,2,303.234375,697.8906,71.80664,33.0239258
,9/21/2016 20:00,85.02637,2,305.714844,699.9922,71.4834,32.777832
,9/21/2016 21:00,84.2207,2,304.539063,727.3125,72.4589844,33.534668
,9/21/2016 22:00,83.453125,2,304.851563,741.148438,73.08301,33.96338
,9/21/2016 23:00,82.27734,2,305.4297,729.3594,73.34961,34.12451
,9/22/2016 0:00,80.27734,2,304.652344,721.3672,73.38086,34.20996
,9/22/2016 1:00,78.3535156,2,303.6289,712.539063,73.3056641,34.2006836
,9/22/2016 2:00,77.34277,2,302.773438,705.84375,73.06348,34.0043945
,9/22/2016 3:00,76.34961,2,301.1797,698.9922,72.3056641,33.3535156
,9/22/2016 4:00,75.30078,2,300.234375,685.0469,70.859375,32.47168
,9/22/2016 5:00,74.72461,2,299.296875,647.3672,67.19531,29.5063477
,9/22/2016 6:00,73.55176,2,298.324219,696.0078,71.35449,32.63672
,9/22/2016 7:00,72.44629,2,298.785156,695.1094,71.47754,32.9555664
,9/22/2016 8:00,71.65332,2,297.910156,700.96875,71.63867,33.1181641
,9/22/2016 9:00,71.4306641,2,297.15625,702.8047,72.2207,33.581543
,9/22/2016 10:00,70.93555,2,297.824219,707.3203,71.79004,33.3959961
,9/22/2016 11:00,71.27832,2,296.082031,689.7656,69.2597656,31.3117676
,9/22/2016 12:00,72.9472656,2,299.4961,717.351563,72.6035156,33.7036133
,9/22/2016 13:00,75.01465,2,301.28125,704.9453,72.41211,33.5356445
,9/22/2016 14:00,77.9160156,2,302.734375,701.2422,72.84668,33.715332
,9/22/2016 15:00,80.3222656,2,304.1172,698.351563,72.7431641,33.4750977
,9/22/2016 16:00,83.43457,2,303.6914,706.414063,73.38867,33.6577148
,9/22/2016 17:00,85.625,2,302.910156,710.9219,73.42285,33.72998
,9/22/2016 18:00,86.80762,2,304.5547,705.09375,73.1064453,33.6806641
,9/22/2016 19:00,87.44922,2,306.476563,700.789063,72.77832,33.22412
,9/22/2016 20:00,86.73633,2,304.8047,703.8906,72.6543,33.2036133
,9/22/2016 21:00,86.32129,2,306.636719,701.9922,73.2431641,33.3564453
,9/22/2016 22:00,84.06641,2,306.8828,701.539063,73.34766,33.4780273
,9/22/2016 23:00,74.33203,2,302.964844,703.0156,72.93652,33.3984375
,9/23/2016 0:00,69.15137,2,298.925781,700.6875,72.14746,33.01465
,9/23/2016 1:00,70.26074,2,297.2539,702.09375,72.02832,33.0459
,9/23/2016 2:00,71.86035,2,297.7578,704.2422,72.4306641,33.2231445
,9/23/2016 3:00,72.76465,2,298.6875,711.3906,72.81641,33.4077148
,9/23/2016 4:00,73.75488,2,299.601563,719.976563,73.34668,33.659668
,9/23/2016 5:00,74.0097656,2,302.863281,724.2656,74.40039,34.2041
,9/23/2016 6:00,74.10449,2,301.886719,721.7969,74.17871,34.30127
,9/23/2016 7:00,72.875,2,299.449219,714.148438,73.5869141,34.0859375
,9/23/2016 8:00,73.49805,2,299.667969,707.7969,73.13086,33.7334
,9/23/2016 9:00,73.9472656,2,299.859375,705.71875,73.203125,33.8452148
,9/23/2016 10:00,73.66504,2,301.609375,707.3594,73.89551,34.1826172
,9/23/2016 11:00,69.74512,2,299.625,703.8828,72.85449,33.7026367
,9/23/2016 12:00,68.27539,2,298.0625,702.875,72.36426,33.5078125
,9/23/2016 13:00,67.84766,2,298.386719,699.2969,72.1318359,33.3544922
,9/23/2016 14:00,68.97754,2,298.449219,701.34375,71.99902,33.20703
,9/23/2016 15:00,70.38086,2,299.390625,710.1094,72.09961,33.26758
,9/23/2016 16:00,72.30469,2,299.3672,713.789063,72.27637,33.3588867
,9/23/2016 17:00,73.9189453,2,297.363281,709.53125,71.88574,33.1259766
,9/23/2016 18:00,74.75391,2,298.511719,702.9453,71.77344,32.984375
,9/23/2016 19:00,76.15918,2,298.964844,702.09375,71.33887,32.75586
,9/23/2016 20:00,76.89258,2,298.5625,706.8281,70.97168,32.49951
,9/23/2016 21:00,77.20703,2,298.375,717.648438,71.6660156,33.1259766
,9/23/2016 22:00,76.62598,2,299.234375,715.0703,71.4619141,32.9243164
,9/23/2016 23:00,75.8056641,2,298.910156,711.1094,70.8584,32.6376953
,9/24/2016 0:00,74.37891,2,299.660156,708.4844,71.625,32.9355469
,9/24/2016 1:00,71.35547,2,298.125,709.84375,71.43555,33.04541
,9/24/2016 2:00,68.44043,2,297.71875,710.8203,71.52637,33.04492
,9/24/2016 3:00,66.78027,2,296.339844,711.101563,71.7431641,33.1792
,9/24/2016 4:00,65.68945,2,297.015625,704.7656,71.83496,33.2919922
,9/24/2016 5:00,64.09473,2,296.917969,697.960938,71.7998047,33.2514648
,9/24/2016 6:00,63.6098633,2,294.953125,700.78125,71.54297,33.24463
,9/24/2016 7:00,62.5634766,2,292.328125,676.1328,68.1806641,30.9677734
,9/24/2016 8:00,61.90088,2,290.707031,679.835938,67.81543,30.550293
,9/24/2016 9:00,61.5717773,2,291.488281,705.5078,70.58496,32.53711
,9/24/2016 10:00,61.03418,2,293.949219,705.710938,71.41699,33.31201
,9/24/2016 11:00,61.3535156,2,294.210938,702.0547,71.55859,33.1958
,9/24/2016 12:00,65.40918,2,295.125,703.9297,71.140625,32.9438477
,9/24/2016 13:00,67.00586,2,309.765625,702.4844,73.19531,33.4580078
,9/24/2016 14:00,68.79492,2,323.71875,703.7969,74.24707,33.54541
,9/24/2016 15:00,71.99609,2,324.8047,705.351563,74.15527,33.5947266
,9/24/2016 16:00,74.16211,2,325.890625,699.3906,73.89453,33.12793
,9/24/2016 17:00,76.49121,2,325.585938,699.03125,73.76953,33.1796875
,9/24/2016 18:00,77.75781,2,326.0586,696.1094,73.66016,33.01465
,9/24/2016 19:00,78.4541,2,326.9375,700.96875,74.609375,33.6582031
,9/24/2016 20:00,77.9306641,2,328.125,710.46875,74.35156,33.2666
,9/24/2016 21:00,77.8310547,2,328.425781,721.664063,75.06543,33.5722656
,9/24/2016 22:00,76.27344,2,328.796875,716.4844,74.96582,33.5498047
,9/24/2016 23:00,74.13867,2,328.347656,714.4922,74.95801,33.5751953
,9/25/2016 0:00,72.29004,2,328.347656,703.5547,74.18652,33.0698242
,9/25/2016 1:00,70.28027,2,328.335938,705.96875,74.8876953,33.5068359
,9/25/2016 2:00,69.34863,2,328.347656,707.0469,74.23242,33.1914063
,9/25/2016 3:00,68.98242,2,328.84375,718.5703,75.21094,33.6381836
,9/25/2016 4:00,68.31641,2,328.203125,713.2578,74.3994141,33.2749023
,9/25/2016 5:00,69.09375,2,328.582031,701.3594,74.7832,33.3930664
,9/25/2016 6:00,69.07715,2,328.699219,699.25,74.48633,33.1069336
,9/25/2016 7:00,68.62109,2,327.605469,688.125,72.79297,32.22998
,9/25/2016 8:00,68.03516,2,326.1875,683.8203,71.72266,31.4389648
,9/25/2016 9:00,67.56152,2,326.769531,707.3906,74.4834,33.10791
,9/25/2016 10:00,67.56348,2,327.78125,711.8125,75.33887,33.75537
,9/25/2016 11:00,68.41992,2,328.144531,707.375,74.5556641,33.4311523
,9/25/2016 12:00,68.66797,2,328.0078,706.148438,74.24902,33.06299
,9/25/2016 13:00,69.8222656,2,328.402344,704.6094,74.50195,33.1831055
,9/25/2016 14:00,72.4589844,2,329.515625,703.40625,74.79004,33.31543
,9/25/2016 15:00,74.41699,2,329.902344,702.96875,74.75,33.4311523
,9/25/2016 16:00,75.99512,2,329.109375,692.710938,74.68652,33.35498
,9/25/2016 17:00,78.92969,2,329.550781,696.1094,74.88672,33.4467773
,9/25/2016 18:00,79.88867,2,329.910156,702.6094,75.86035,34.0634766
,9/25/2016 19:00,79.08008,2,330.074219,703.7422,75.5957,33.9301758
,9/25/2016 20:00,77.4785156,2,329.3086,705.875,75.29199,33.8681641
,9/25/2016 21:00,78.60156,2,330.5703,717.3047,76.28125,34.45166
,9/25/2016 22:00,79.08594,2,330.8086,733.21875,76.66406,34.6464844
,9/25/2016 23:00,78.83008,2,331.453125,739.2031,77.37402,35.1123047
,9/26/2016 0:00,77.1709,2,331.4375,717.7344,76.76758,34.8515625
,9/26/2016 1:00,76.55371,2,331.2539,703.414063,76.66504,34.7260742
,9/26/2016 2:00,76.26074,2,330.65625,702.0078,76.24219,34.7460938
,9/26/2016 3:00,75.15625,2,329.957031,704.6797,76.0722656,34.4536133
,9/26/2016 4:00,75.29883,2,330.238281,703.0156,76.3125,34.48535
,9/26/2016 5:00,72.74512,2,329.730469,699.5,75.87988,34.3305664
,9/26/2016 6:00,70.84375,2,327.5703,700.039063,73.984375,33.3535156
,9/26/2016 7:00,69.12891,2,325.859375,690.1172,71.93359,32.0732422
,9/26/2016 8:00,67.46289,2,324.28125,680.40625,70.66016,31.064209
,9/26/2016 9:00,66.48926,2,323.671875,690.0625,72.12109,32.10498
,9/26/2016 10:00,64.10742,2,323.855469,700.71875,73.67676,33.07422
,9/26/2016 11:00,63.2519531,2,324.6211,708.0547,73.47754,33.1000977
,9/26/2016 12:00,62.5869141,2,324.9414,708.5703,73.44531,33.1723633
,9/26/2016 13:00,63.0805664,2,325.265625,706.4375,73.45215,33.171875
,9/26/2016 14:00,63.8505859,2,324.847656,701.375,73.06055,32.9267578
,9/26/2016 15:00,65.5527344,2,324.296875,700.25,72.78223,32.74707
,9/26/2016 16:00,67.88379,2,324.53125,709.148438,73.03223,32.9248047
,9/26/2016 17:00,70.15723,2,324.914063,707.5156,72.98242,32.7915039
,9/26/2016 18:00,71.89551,2,325.417969,703.8047,72.93945,32.7719727
,9/26/2016 19:00,73.21777,2,325.7578,693.5625,72.88965,32.6171875
,9/26/2016 20:00,73.61914,2,326.074219,690.8906,72.63379,32.4013672
