,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,9/26/2016 21:00,73.92676,2,325.601563,707.5156,72.5957,32.2827148
,9/26/2016 22:00,74.3935547,2,326.8125,735.039063,73.63574,32.9760742
,9/26/2016 23:00,72.578125,2,327.65625,735.34375,74.484375,33.6572266
,9/27/2016 0:00,71.19531,2,327.277344,719.273438,74.19043,33.63037
,9/27/2016 1:00,68.98828,2,326.832031,709.5,74.13086,33.53662
,9/27/2016 2:00,70.9443359,2,326.105469,705.9844,73.9560547,33.37451
,9/27/2016 3:00,70.59277,2,326.3086,702.6094,74.04883,33.4418945
,9/27/2016 4:00,69.078125,2,326.238281,687.15625,73.64453,33.1376953
,9/27/2016 5:00,66.66016,2,325.605469,671.8203,71.8369141,31.8334961
,9/27/2016 6:00,65.73047,2,323.785156,646.4375,67.80859,28.8527832
,9/27/2016 7:00,64.77539,2,320.375,569.9297,59.65576,23.0437012
,9/27/2016 8:00,64.03125,2,317.25,559.3047,58.046875,21.7182617
,9/27/2016 9:00,64.0214844,2,316.460938,609.8281,62.4609375,24.7602539
,9/27/2016 10:00,64.32129,2,319.171875,703.1719,71.36914,31.11621
,9/27/2016 11:00,64.46582,2,325.101563,722.2969,74.42676,33.46924
,9/27/2016 12:00,64.84668,2,325.9922,712.6172,74.2959,33.5361328
,9/27/2016 13:00,66.37305,2,326.417969,707.8672,74.75391,33.66211
,9/27/2016 14:00,70.8310547,2,326.792969,705.84375,75.04492,33.80957
,9/27/2016 15:00,77.25391,2,328.421875,704.34375,75.43359,33.85742
,9/27/2016 16:00,80.25586,2,329.011719,703.0078,75.84766,34.23633
,9/27/2016 17:00,83.92676,2,330.890625,727.8047,77.68945,35.32373
,9/27/2016 18:00,87.34082,2,331.523438,734.914063,77.8876953,35.4501953
,9/27/2016 19:00,88.56641,2,332.144531,721.8203,76.99121,35.1381836
,9/27/2016 20:00,89.1123047,2,331.898438,707.648438,76.04297,34.5166
,9/27/2016 21:00,88.97656,2,332.074219,694.0078,75.71094,34.190918
,9/27/2016 22:00,88.17578,2,332.582031,687.023438,75.76465,34.2680664
,9/27/2016 23:00,85.5751953,2,332.539063,687.9297,75.58887,33.9536133
,9/28/2016 0:00,82.90137,2,331.324219,691.0781,75.5,34.0068359
,9/28/2016 1:00,81.8847656,2,330.773438,692.3906,75.44043,33.9301758
,9/28/2016 2:00,80.2597656,2,330.3711,697.7422,75.47949,33.8710938
,9/28/2016 3:00,79.2666,2,329.722656,702.46875,75.53027,33.97412
,9/28/2016 4:00,78.28418,2,330.199219,698.414063,74.89258,33.6499023
,9/28/2016 5:00,78.20801,2,330.644531,700.1406,75.06836,33.75049
,9/28/2016 6:00,77.32031,2,330.972656,699.9375,75.24121,33.79785
,9/28/2016 7:00,76.68262,2,331.230469,704.78125,75.3125,33.82373
,9/28/2016 8:00,75.79004,2,330.921875,704.289063,74.9541,33.6860352
,9/28/2016 9:00,72.57422,2,329.238281,711.101563,74.7998047,33.77295
,9/28/2016 10:00,72.33887,2,328.625,719.164063,74.81836,33.9926758
,9/28/2016 11:00,72.20703,2,328.457031,720.8672,74.73047,34.0610352
,9/28/2016 12:00,71.44824,2,328.4414,718.1875,74.73242,33.8930664
,9/28/2016 13:00,72.8818359,2,328.652344,715.1797,74.9277344,34.03174
,9/28/2016 14:00,77.5,2,329.5547,714.648438,75.06738,34.1694336
,9/28/2016 15:00,77.67871,2,333.410156,714.3828,75.62305,34.24414
,9/28/2016 16:00,78.40039,2,334.34375,716.2422,76.60156,34.90332
,9/28/2016 17:00,79.59473,2,336.160156,719.3125,76.87598,35.13672
,9/28/2016 18:00,81.8935547,2,336.3672,715.4531,76.73926,34.9814453
,9/28/2016 19:00,83.6689453,2,334.925781,706.1719,76.18164,34.74414
,9/28/2016 20:00,86.19336,2,334.375,697.664063,75.7255859,34.5639648
,9/28/2016 21:00,85.72461,2,334.8711,704.210938,75.37988,34.4418945
,9/28/2016 22:00,84.36621,2,334.3711,717.21875,76.36426,35.0981445
,9/28/2016 23:00,83.5791,2,335.097656,713.273438,76.12012,34.8823242
,9/29/2016 0:00,82.0380859,2,336.15625,710.773438,76.58789,35.0947266
,9/29/2016 1:00,81.3584,2,336.234375,717.8828,76.6123047,35.2294922
,9/29/2016 2:00,80.703125,2,337.296875,711.3047,76.859375,35.38086
,9/29/2016 3:00,80.2001953,2,336.9961,688.65625,73.68262,33.22119
,9/29/2016 4:00,79.47266,2,333.125,628.3125,66.2959,27.713623
,9/29/2016 5:00,77.4541,2,329.792969,617.226563,65.4814453,26.86377
,9/29/2016 6:00,76.67383,2,328.652344,598.9922,63.58838,25.5749512
,9/29/2016 7:00,76.5791,2,326.777344,580.75,61.83789,24.4904785
,9/29/2016 8:00,75.71289,2,326.648438,572.3906,60.9272461,23.7097168
,9/29/2016 9:00,75.28613,2,323.71875,562.71875,59.6518555,22.9182129
,9/29/2016 10:00,75.671875,2,320.042969,569.1719,60.3193359,23.3432617
,9/29/2016 11:00,74.88086,2,320.136719,591.210938,62.21582,24.6914063
,9/29/2016 12:00,74.16797,2,320.539063,630.375,65.7285156,27.2797852
,9/29/2016 13:00,75.3876953,2,324.046875,629.6328,66.89551,28.1809082
,9/29/2016 14:00,79.67871,2,327.261719,695.625,73.2255859,32.7856445
,9/29/2016 15:00,82.71484,2,332.71875,706.148438,75.60449,34.44629
,9/29/2016 16:00,84.4130859,2,333.328125,698.5703,75.34961,34.2714844
,9/29/2016 17:00,88.53027,2,335.082031,690.3828,75.72266,34.3740234
,9/29/2016 18:00,90.56738,2,336.25,701.898438,75.50098,34.199707
,9/29/2016 19:00,91.06348,2,334.875,720.7969,75.61719,34.5888672
,9/29/2016 20:00,90.62305,2,334.7539,713.7344,75.32422,34.33008
,9/29/2016 21:00,90.0810547,2,333.984375,702.8047,74.8681641,34.0756836
,9/29/2016 22:00,89.02051,2,334.5547,686.664063,74.64453,33.81006
,9/29/2016 23:00,87.62207,2,334.671875,682.539063,74.04492,33.3671875
,9/30/2016 0:00,85.04492,2,334.511719,679.148438,73.63574,33.2172852
,9/30/2016 1:00,82.99121,2,334.148438,683.226563,73.73242,33.0830078
,9/30/2016 2:00,81.4189453,2,333.410156,684.3828,73.3291,32.8964844
,9/30/2016 3:00,80.25391,2,333.3086,685.7656,73.7060547,33.04248
,9/30/2016 4:00,79.79785,2,332.953125,694.3047,73.55078,32.9209
,9/30/2016 5:00,78.2060547,2,332.488281,711.8203,72.86426,32.66992
,9/30/2016 6:00,77.55371,2,330.730469,682.289063,69.8916,30.4047852
,9/30/2016 7:00,76.87598,2,329.722656,671.8047,68.1416,29.1853027
,9/30/2016 8:00,75.84375,2,327.175781,653.2656,66.48047,27.72998
,9/30/2016 9:00,75.4814453,2,328.230469,663.8828,68.71582,29.4179688
,9/30/2016 10:00,75.87598,2,331.480469,697.9375,74.3847656,33.4130859
,9/30/2016 11:00,75.4834,2,333.839844,695.8594,74.45703,33.4672852
,9/30/2016 12:00,74.1376953,2,333.910156,701.3906,74.66211,33.706543
,9/30/2016 13:00,75.14746,2,333.726563,701.5156,74.74121,33.7993164
,9/30/2016 14:00,80.61426,2,333.699219,706.1719,74.14551,33.58496
,9/30/2016 15:00,85.33789,2,334.652344,695.726563,73.90234,33.32422
,9/30/2016 16:00,88.4834,2,334.523438,697.664063,73.72656,33.1171875
,9/30/2016 17:00,89.50195,2,333.9922,704.6797,73.8291,33.222168
,9/30/2016 18:00,89.84863,2,335.800781,709.6719,74.7832,33.8369141
,9/30/2016 19:00,90.20801,2,334.71875,709.3594,74.31348,33.63867
,9/30/2016 20:00,90.82617,2,333.84375,706.460938,73.7910156,33.2915039
,9/30/2016 21:00,91.08008,2,334.109375,699.7031,74.49805,33.534668
,9/30/2016 22:00,90.34277,2,334.152344,709.59375,74.91406,33.69873
,9/30/2016 23:00,88.09668,2,334.203125,723.0469,75.68359,34.1855469
,10/1/2016 0:00,84.83594,2,332.578125,723,75.22754,34.0390625
,10/1/2016 1:00,83.12109,2,331.6211,716.5781,74.74414,33.9394531
,10/1/2016 2:00,81.74512,2,331.339844,718.1328,74.61133,33.87549
,10/1/2016 3:00,81.24512,2,331.671875,719.3203,75.1152344,34.2055664
,10/1/2016 4:00,79.69531,2,331.375,727.1719,75.25,34.1611328
,10/1/2016 5:00,78.4541,2,331.601563,720.8672,75.5097656,34.36035
,10/1/2016 6:00,77.57715,2,331.589844,710.4219,75.34082,34.2407227
,10/1/2016 7:00,77.26953,2,331.675781,705.4922,75.25098,34.06006
,10/1/2016 8:00,76.3847656,2,331.363281,692.6719,75.07422,34.02246
,10/1/2016 9:00,75.59375,2,330.542969,698.6953,75.04492,34.1298828
,10/1/2016 10:00,75.31445,2,330.703125,720.789063,75.49219,34.48584
,10/1/2016 11:00,75.1376953,2,330.2539,718.7422,75.27637,34.3798828
,10/1/2016 12:00,74.71777,2,331.039063,712.398438,75.32617,34.1918945
,10/1/2016 13:00,76.03223,2,331.734375,709.53125,75.63965,34.3374023
,10/1/2016 14:00,81.40625,2,331.9453,701.90625,74.66211,33.8334961
,10/1/2016 15:00,86.13574,2,331.859375,695.34375,74.34863,33.6572266
,10/1/2016 16:00,88.9306641,2,332.5039,694.773438,74.90234,33.8188477
,10/1/2016 17:00,90.75391,2,331.8125,697.164063,74.51465,33.7880859
,10/1/2016 18:00,92.22656,2,332.101563,697.4297,74.00391,33.47168
,10/1/2016 19:00,92.74707,2,332.601563,702.5625,74.44922,33.70117
,10/1/2016 20:00,92.48633,2,333.9961,706.0625,74.35742,33.6147461
,10/1/2016 21:00,91.8310547,2,336.0703,706.4375,75.26953,34.02832
,10/1/2016 22:00,90.07129,2,335.652344,702.3906,74.7431641,33.6035156
,10/1/2016 23:00,87.12695,2,334.585938,704.273438,75.1689453,33.94922
,10/2/2016 0:00,84.44238,2,333.164063,707.0781,74.71973,33.6889648
,10/2/2016 1:00,82.56348,2,332.5,703.0625,74.35156,33.5664063
,10/2/2016 2:00,81.47168,2,331.664063,696.9297,74.3584,33.5351563
,10/2/2016 3:00,80.37207,2,332.140625,696.523438,74.5332,33.5551758
,10/2/2016 4:00,79.45508,2,332.703125,701.375,74.6943359,33.82959
,10/2/2016 5:00,78.33594,2,331.289063,705.3594,75.0214844,34.01367
,10/2/2016 6:00,77.3876953,2,330.648438,694.4453,73.72461,33.19336
,10/2/2016 7:00,76.9834,2,329.125,673.03125,71.02539,31.3969727
,10/2/2016 8:00,76.7666,2,326.625,622.601563,65.56641,27.0336914
,10/2/2016 9:00,76.3818359,2,326.800781,634.7422,66.49219,27.4729
,10/2/2016 10:00,76.34277,2,329.671875,732.4453,74.9541,33.4707031
,10/2/2016 11:00,75.93555,2,332.015625,737.6875,75.8681641,34.3852539
,10/2/2016 12:00,75.91992,2,314.171875,726.6719,73.4814453,33.80957
,10/2/2016 13:00,76.53223,2,305.925781,715.5469,72.52344,33.4194336
,10/2/2016 14:00,81.46094,2,307.023438,709.46875,73.17676,33.7285156
,10/2/2016 15:00,85.08496,2,308.511719,705.8672,72.9501953,33.6416
,10/2/2016 16:00,87.4443359,2,308.6875,711.8594,73.6748047,33.9707031
,10/2/2016 17:00,89.5293,2,307.1289,706.1875,73.09082,34.1435547
,10/2/2016 18:00,90.5214844,2,308.050781,703.7422,72.8935547,34.73535
,10/2/2016 19:00,92.00195,2,308.847656,702.75,73.03125,34.6318359
,10/2/2016 20:00,92.80371,2,309.703125,700.3906,72.90039,34.47412
,10/2/2016 21:00,92.34375,2,311.859375,687.90625,73.34277,34.57666
,10/2/2016 22:00,91.92285,2,312.839844,685.3672,73.09473,34.47168
,10/2/2016 23:00,90.11914,2,308.542969,687.2969,71.83887,33.83545
,10/3/2016 0:00,87.41113,2,306.671875,681.5625,70.88281,33.0693359
,10/3/2016 1:00,84.52051,2,302.984375,665.0156,68.12793,30.9265137
,10/3/2016 2:00,81.80176,2,300.671875,699.3281,70.95117,33.0976563
,10/3/2016 3:00,80.83496,2,301,716.2969,72.47656,34.4702148
,10/3/2016 4:00,80.5459,2,301.160156,714.9844,71.99707,34.2509766
,10/3/2016 5:00,79.60254,2,301.921875,713.5625,72.50195,34.277832
,10/3/2016 6:00,79.0068359,2,301.53125,716.8672,72.41406,34.296875
,10/3/2016 7:00,77.69336,2,300.515625,718.976563,72.67383,34.47412
,10/3/2016 8:00,76.5498047,2,300.3711,713.03125,72.75781,34.628418
,10/3/2016 9:00,76.265625,2,300.09375,709.8906,72.7744141,34.91748
,10/3/2016 10:00,75.81836,2,300.1289,706.875,72.75,34.8310547
,10/3/2016 11:00,75.13281,2,300.421875,705.5625,72.19922,34.5180664
,10/3/2016 12:00,73.78418,2,301.957031,706.6797,72.54492,34.5185547
,10/3/2016 13:00,74.79297,2,310.648438,704.7344,73.47754,34.7714844
,10/3/2016 14:00,75.64453,2,311.296875,704.8203,73.39453,34.74756
,10/3/2016 15:00,72.26758,2,310.15625,701.4531,72.50098,34.41162
,10/3/2016 16:00,70.9082,2,307.910156,694.53125,72.71387,34.4702148
,10/3/2016 17:00,73.15332,2,301.140625,694.835938,71.91113,34.16162
,10/3/2016 18:00,73.5869141,2,294.6289,698.2031,70.6943359,33.52539
,10/3/2016 19:00,74.08301,2,294.261719,696.4297,70.28516,33.35498
,10/3/2016 20:00,72.81055,2,294.222656,706.53125,70.18164,33.22754
,10/3/2016 21:00,71.26172,2,293.898438,719.875,70.72363,33.6000977
,10/3/2016 22:00,70.35547,2,293.8086,725.125,70.59766,33.6835938
,10/3/2016 23:00,67.53027,2,292.90625,723.4375,70.29883,33.43506
,10/4/2016 0:00,65.2207,2,291.894531,719.710938,70.37598,33.54492
,10/4/2016 1:00,62.8042,2,292.296875,711.8828,70.39746,33.75049
,10/4/2016 2:00,60.57617,2,289.410156,714.5547,70.24805,33.7915039
,10/4/2016 3:00,57.7734375,2,288.289063,718.4297,70.04199,33.81543
,10/4/2016 4:00,56.3598633,2,287.324219,718.4219,70.18359,33.96338
,10/4/2016 5:00,55.6147461,2,287.4297,713.53125,70.45117,34.03076
,10/4/2016 6:00,55.6298828,2,289.480469,707.2578,70.86328,34.2109375
,10/4/2016 7:00,55.1000977,2,287.023438,695.15625,70.0791,33.7280273
,10/4/2016 8:00,54.44043,2,284.839844,689.90625,69.0214844,33.12256
,10/4/2016 9:00,53.784668,2,283.734375,690.7031,68.73633,32.74463
,10/4/2016 10:00,53.4135742,2,284,701.0078,69.72363,33.7001953
,10/4/2016 11:00,52.35205,2,284.925781,703.2422,70.04199,33.875
,10/4/2016 12:00,52.46045,2,284.71875,703,69.7626953,33.6855469
,10/4/2016 13:00,52.92334,2,287.171875,711.0156,70.34863,34.08838
,10/4/2016 14:00,55.06836,2,287.953125,718.53125,70.66699,34.5263672
,10/4/2016 15:00,58.53662,2,289.65625,712.84375,71.00586,34.74414
,10/4/2016 16:00,61.5581055,2,289.21875,711.226563,70.890625,34.534668
,10/4/2016 17:00,63.9785156,2,287.324219,710.3047,71.37012,34.8125
,10/4/2016 18:00,66.00488,2,290.207031,706.976563,70.72461,34.4414063
,10/4/2016 19:00,67.46973,2,290.8828,703.78125,70.6005859,34.31836
,10/4/2016 20:00,68.20117,2,291.910156,700.0469,70.7168,33.9814453
,10/4/2016 21:00,68.7168,2,292.886719,701.6797,70.8222656,34.109375
,10/4/2016 22:00,68.57129,2,292.050781,694.210938,70.25488,33.7456055
,10/4/2016 23:00,67.46289,2,292.648438,699.1172,70.61621,33.9643555
,10/5/2016 0:00,66.1123047,2,291.5586,709.7422,70.59082,34.074707
,10/5/2016 1:00,63.9248047,2,291.421875,710.601563,71.0527344,34.5698242
,10/5/2016 2:00,63.04004,2,290.5078,714.7656,70.99219,34.56006
,10/5/2016 3:00,61.5273438,2,288.9414,712.4375,70.50098,34.3291
,10/5/2016 4:00,60.65674,2,290.078125,705.0469,71.08496,34.82422
,10/5/2016 5:00,60.949707,2,289.953125,687.96875,69.46289,33.5014648
,10/5/2016 6:00,58.9726563,2,286.3789,669.9219,67.609375,31.8493652
,10/5/2016 7:00,56.8959961,2,284.109375,665.7969,66.99414,31.3696289
,10/5/2016 8:00,56.04541,2,281.2539,649.8125,65.51172,30.440918
,10/5/2016 9:00,55.20703,2,279.796875,649.648438,65.6464844,30.3464355
,10/5/2016 10:00,54.859375,2,278.203125,659.039063,65.4130859,29.5024414
,10/5/2016 11:00,54.2822266,2,279.960938,673.0781,67.93359,32.4477539
,10/5/2016 12:00,56.60498,2,283.015625,690.7422,69.81055,33.8989258
,10/5/2016 13:00,57.54541,2,285.488281,699.6172,70.93262,34.8642578
,10/5/2016 14:00,60.2939453,2,288.1289,703.4844,71.46289,35.50293
,10/5/2016 15:00,65.77246,2,291.875,712.2344,71.9189453,35.5673828
,10/5/2016 16:00,70.86426,2,293.277344,726.4297,72.65234,35.6811523
,10/5/2016 17:00,74.49902,2,292.914063,730.726563,72.59277,35.3540039
,10/5/2016 18:00,77.26758,2,295.0586,720.8047,72.80371,35.51758
,10/5/2016 19:00,78.41992,2,296.765625,714.1797,72.7597656,35.28174
,10/5/2016 20:00,76.28711,2,296.949219,706.2344,72.8916,35.6210938
,10/5/2016 21:00,76.1181641,2,297.535156,704.648438,73.38867,35.6811523
,10/5/2016 22:00,77.50488,2,297.8789,701.40625,73.27344,35.5893555
,10/5/2016 23:00,75.45703,2,296.640625,697.539063,72.56348,35.2763672
,10/6/2016 0:00,73.81836,2,294.859375,699.914063,72.70801,35.46289
,10/6/2016 1:00,72.86328,2,294.4414,703.7578,72.8457,35.56201
,10/6/2016 2:00,74.8584,2,296.328125,707.40625,73.17383,35.78174
,10/6/2016 3:00,75.34375,2,296.828125,713.5156,72.8584,35.6826172
,10/6/2016 4:00,73.99805,2,296.351563,714.5625,73.1494141,35.87549
,10/6/2016 5:00,72.8369141,2,296.03125,711.5,73.04297,35.621582
,10/6/2016 6:00,71.6416,2,297.015625,706.8594,73.4160156,35.7680664
,10/6/2016 7:00,69.6748047,2,295.15625,684.7578,71.20508,34.4394531
,10/6/2016 8:00,68.6630859,2,292.03125,667.1797,69.0957,32.98877
,10/6/2016 9:00,67.3876953,2,288.777344,645.71875,66.5556641,30.7126465
,10/6/2016 10:00,66.72656,2,287.964844,654.375,67.46582,31.64209
,10/6/2016 11:00,63.18799,2,286.074219,656.148438,67.18359,31.37085
,10/6/2016 12:00,62.3457031,2,286.425781,679.5156,68.94141,32.7719727
,10/6/2016 13:00,60.222168,2,286.402344,692.148438,69.5556641,33.4213867
,10/6/2016 14:00,60.8647461,2,289.40625,702.4219,70.99219,34.52539
,10/6/2016 15:00,62.2509766,2,290.3125,702.351563,71.24707,34.7861328
,10/6/2016 16:00,62.2373047,2,289.351563,699.78125,71.0957,34.5522461
,10/6/2016 17:00,60.1777344,2,285.5703,694.851563,70.75,34.4047852
,10/6/2016 18:00,57.47119,2,286.46875,698.9453,71.20801,34.6118164
,10/6/2016 19:00,54.92578,2,285.421875,707.2969,70.68848,34.4672852
,10/6/2016 20:00,56.2207031,2,284.6172,710.4844,70.66699,34.590332
,10/6/2016 21:00,58.6259766,2,285.8711,709.8203,70.3994141,34.5834961
,10/6/2016 22:00,59.24414,2,287.398438,707.210938,71.11133,35.0073242
,10/6/2016 23:00,59.29834,2,288.515625,700.0078,70.7832,34.84668
,10/7/2016 0:00,60.6240234,2,288.925781,707.164063,71.4443359,35.25
,10/7/2016 1:00,60.53174,2,287.824219,709.5469,70.96289,35.0986328
,10/7/2016 2:00,59.93994,2,288.328125,715.4297,71.2832,35.2314453
,10/7/2016 3:00,60.331543,2,289.226563,728.1953,71.51465,35.35791
,10/7/2016 4:00,60.84326,2,291.136719,734.0625,72.26758,35.6333
,10/7/2016 5:00,60.29883,2,291.148438,730.148438,72.4248047,35.93457
,10/7/2016 6:00,59.21631,2,292.035156,720.8594,73.1630859,36.4365234
,10/7/2016 7:00,57.17578,2,290.214844,710.1953,71.9209,35.79492
,10/7/2016 8:00,57.29541,2,288.351563,694.8125,70.75488,35.012207
,10/7/2016 9:00,56.37256,2,287.238281,701.289063,71.17383,35.269043
,10/7/2016 10:00,55.66455,2,288.7539,698.28125,71.32422,35.4951172
,10/7/2016 11:00,55.01172,2,289.488281,695.210938,70.6972656,34.8476563
,10/7/2016 12:00,54.0830078,2,288.074219,695.9531,70.68555,34.86914
,10/7/2016 13:00,52.765625,2,286.910156,690.085938,69.93457,34.4643555
,10/7/2016 14:00,56.0297852,2,287.2578,690.53125,69.86621,33.68213
,10/7/2016 15:00,60.347168,2,288.472656,683.0156,68.9755859,33.4360352
,10/7/2016 16:00,65.16504,2,287.640625,675.8828,67.47266,31.99707
,10/7/2016 17:00,67.76172,2,284.847656,684.1797,67.9443359,32.01758
,10/7/2016 18:00,69.14844,2,288.4336,692.3047,69.38281,33.1826172
,10/7/2016 19:00,70.3623047,2,290.515625,695.585938,69.4189453,33.2993164
,10/7/2016 20:00,71.1318359,2,291.207031,703.0781,69.5722656,33.60791
,10/7/2016 21:00,70.87207,2,291.5078,713.21875,69.36133,33.4443359
,10/7/2016 22:00,70.4619141,2,292.636719,715.0156,69.91797,33.79541
,10/7/2016 23:00,69.52051,2,292.652344,712.4297,69.84863,33.70117
,10/8/2016 0:00,68.6152344,2,292.1953,713.5156,70.22461,34.1264648
,10/8/2016 1:00,66.50195,2,291.625,708.164063,70.32129,34.3681641
,10/8/2016 2:00,64.68945,2,291.523438,705.3281,70.47168,34.4643555
,10/8/2016 3:00,63.72412,2,289.7422,698.8125,70.01758,34.23584
,10/8/2016 4:00,62.3510742,2,288.8164,690.835938,69.49707,33.66797
,10/8/2016 5:00,61.26758,2,287.785156,674.851563,68.12402,32.55957
,10/8/2016 6:00,57.52295,2,284.394531,669.8281,67.18164,31.85205
,10/8/2016 7:00,55.53076,2,282.089844,651.78125,65.1689453,30.237793
,10/8/2016 8:00,52.3203125,2,277.238281,631.1406,62.9277344,28.5651855
,10/8/2016 9:00,51.6210938,2,274.738281,636.3281,63.3310547,28.9069824
,10/8/2016 10:00,51.45166,2,275.277344,631.9297,63.0751953,28.8129883
,10/8/2016 11:00,50.777832,2,275.0703,657.6172,64.88867,30.23169
,10/8/2016 12:00,49.8505859,2,277.96875,683.4297,67.14453,32.09619
,10/8/2016 13:00,52.6206055,2,283.2578,707.1328,69.49609,33.9667969
,10/8/2016 14:00,56.95166,2,286.394531,709.9453,70.07617,34.6186523
,10/8/2016 15:00,63.0581055,2,292.667969,702.039063,71.24707,35.0297852
,10/8/2016 16:00,68.71973,2,292.050781,686.664063,70.61133,34.30664
,10/8/2016 17:00,71.109375,2,291.449219,684.8906,70.96777,34.27881
,10/8/2016 18:00,72.02051,2,291.085938,688.3047,70.5380859,34.0644531
,10/8/2016 19:00,73.56152,2,291.089844,693.7031,70.29785,33.9272461
,10/8/2016 20:00,73.96484,2,292.167969,635.8828,64.35254,29.2919922
,10/8/2016 21:00,74.0459,2,293.460938,457.351563,49.5126953,17.07251
,10/8/2016 22:00,73.28906,2,285.085938,311.214844,39.75,9.932617
,10/8/2016 23:00,71.11328,2,267.40625,28.5332031,20.5124512,2.32537842
,10/9/2016 0:00,67.7168,2,242.921875,0,28.30249,5.093506
,10/9/2016 1:00,65.5791,2,224.427734,0,49.6240234,13.9140625
,10/9/2016 2:00,65.47363,2,205.445313,0,49.328125,14.1728516
,10/9/2016 3:00,65.7939453,2,190.460938,0,53.88965,16.78247
,10/9/2016 4:00,64.34277,2,222.542969,0,55.9438477,16.5344238
,10/9/2016 5:00,61.44629,2,222.039063,0,55.4418945,16.6303711
,10/9/2016 6:00,56.54248,2,171.21875,0,48.08252,13.4672852
,10/9/2016 7:00,60.63379,2,146.986328,0,24.3632813,2.41912842
,10/9/2016 8:00,68.02832,2,141.544922,0,21.99121,1.51495361
,10/9/2016 9:00,68.35547,2,133.417969,0,24.7207031,2.59747314
,10/9/2016 10:00,66.0751953,2,123.073242,0,25.4990234,3.27584839
,10/9/2016 11:00,57.2905273,2,116.958984,0,15.7695313,1.47644043
,10/9/2016 12:00,53.831543,2,111.835938,0,19.0705566,1.43171692
,10/9/2016 13:00,54.61377,2,104.986328,0,20.1809082,1.84089661
,10/9/2016 14:00,58.1958,2,99.640625,0,20.1809082,0.3421173
,10/9/2016 15:00,61.6357422,2,98.0722656,0,11.4642334,-0.319572449
,10/9/2016 16:00,64.93652,2,98.22363,0,10.18103,-0.369216919
,10/9/2016 17:00,66.97754,2,97.27051,0,10.18103,-0.370464325
,10/9/2016 18:00,68.8584,2,96.32324,0,10.18103,-0.369945526
,10/9/2016 19:00,70.69141,2,95.671875,0,10.18103,-0.369873047
,10/9/2016 20:00,71.06641,2,95.2714844,0,10.18103,-0.369873047
,10/9/2016 21:00,71.90234,2,94.7880859,0,10.18103,-0.369873047
,10/9/2016 22:00,71.30469,2,94.52637,0,10.18103,-0.3713913
,10/9/2016 23:00,71.33301,2,94.24121,0,10.18103,-0.370544434
,10/10/2016 0:00,70.3935547,2,94.0410156,0,10.18103,-0.369873047
,10/10/2016 1:00,71.12402,2,93.30469,0,10.18103,-0.369113922
,10/10/2016 2:00,70.18945,2,92.93164,0,10.18103,-0.369117737
,10/10/2016 3:00,69.4160156,2,92.4443359,0,10.18103,-0.369873047
,10/10/2016 4:00,68.69141,2,92.44922,0,10.18103,-0.371383667
,10/10/2016 5:00,67.93652,2,91.68555,0,10.18103,-0.370628357
,10/10/2016 6:00,67.45996,2,91.3964844,0,10.18103,-0.369113922
,10/10/2016 7:00,67.23828,2,91.23535,0,10.18103,-0.370296478
,10/10/2016 8:00,64.86621,2,91.52344,0,10.18103,-0.369873047
,10/10/2016 9:00,63.4892578,2,91.16211,0,10.18103,-0.368988037
,10/10/2016 10:00,62.8232422,2,90.6376953,0,10.18103,-0.368518829
,10/10/2016 11:00,62.5610352,2,90.1416,0,10.18103,-0.369121552
,10/10/2016 12:00,63.824707,2,89.29785,0,10.18103,-0.3701744
,10/10/2016 13:00,64.73633,2,89.328125,0,10.18103,-0.368282318
,10/10/2016 14:00,65.39258,2,88.92676,0,10.18103,-0.369873047
,10/10/2016 15:00,66.58301,2,88.60449,0,10.18103,-0.370601654
,10/10/2016 16:00,67.90918,2,88.6347656,0,10.18103,-0.369869232
,10/10/2016 17:00,70.49707,2,88.8681641,0,10.18103,-0.369869232
,10/10/2016 18:00,74.11914,2,88.92383,0,10.18103,-0.369873047
,10/10/2016 19:00,75.61914,2,88.99805,0,10.18103,-0.371456146
,10/10/2016 20:00,76.15625,2,89.57715,0,10.18103,-0.370552063
,10/10/2016 21:00,76.59375,2,89.54199,0,10.18103,-0.369113922
,10/10/2016 22:00,76.84863,2,89.59766,0,10.18103,-0.371418
,10/10/2016 23:00,76.4043,2,89.59766,0,10.18103,-0.368919373
,10/11/2016 0:00,72.86914,2,89.66211,0,10.18103,-0.371486664
,10/11/2016 1:00,71.18652,2,89.94629,0,10.18103,-0.370567322
,10/11/2016 2:00,71.92676,2,89.86426,0,10.18103,-0.3700981
,10/11/2016 3:00,73.33301,2,89.94336,0,10.18103,-0.3713646
,10/11/2016 4:00,72.08301,2,89.47949,0,10.18103,-0.369853973
,10/11/2016 5:00,71.91504,2,89.34082,0,10.18103,-0.369243622
,10/11/2016 6:00,70.71289,2,89.30762,0,10.18103,-0.36989212
,10/11/2016 7:00,68.61328,2,89.0625,0,10.18103,-0.370315552
,10/11/2016 8:00,67.29297,2,88.37012,0,10.18103,-0.3724327
,10/11/2016 9:00,67.15625,2,88.046875,0,10.18103,-0.371379852
,10/11/2016 10:00,67.26465,2,87.72168,0,10.18103,-0.370628357
,10/11/2016 11:00,66.0527344,2,87.4082,0,10.18103,-0.3683548
,10/11/2016 12:00,63.4042969,2,86.89844,0,10.18103,-0.370323181
,10/11/2016 13:00,55.69336,2,85.58594,0,10.18103,-0.3694191
,10/11/2016 14:00,52.6147461,2,83.83203,0,10.18103,-0.369873047
,10/11/2016 15:00,49.6098633,2,82.50781,0,10.18103,-0.370605469
,10/11/2016 16:00,47.85254,1.31666565,82.1123047,0,27.3457031,-0.3706131
,10/11/2016 17:00,46.3256836,1,82.828125,0,0,-0.370620728
,10/11/2016 18:00,45.4755859,1,83.48633,0,0,-0.371372223
,10/11/2016 19:00,45.06299,1,84.05078,0,0,-0.370319366
,10/11/2016 20:00,45.72461,1,84.39453,0,0,-0.3716812
,10/11/2016 21:00,46.456543,1,84.65527,0,0,-0.370624542
,10/11/2016 22:00,46.4726563,1,84.9902344,0,0,-0.369205475
,10/11/2016 23:00,46.4960938,1,85.41992,0,0,-0.369194031
,10/12/2016 0:00,45.6801758,1,86.02344,0,0,-0.370552063
,10/12/2016 1:00,45.097168,1,86.49609,0,0,-0.370628357
,10/12/2016 2:00,44.8417969,1,86.73242,0,0,-0.370628357
,10/12/2016 3:00,44.32373,1,86.97754,0,0,-0.369113922
,10/12/2016 4:00,44.27588,1,86.4834,0,0,-0.369945526
,10/12/2016 5:00,44.92285,1,81.34082,0,0,-0.3720703
,10/12/2016 6:00,43.5292969,1.16665649,79.3916,0,2.241455,-0.294296265
,10/12/2016 7:00,41.33203,2,82.51172,0,15.8251953,0.58216095
,10/12/2016 8:00,40.8027344,2,92.05859,0,16.1625977,0.996795654
,10/12/2016 9:00,39.5634766,2,103.676758,0,16.5610352,1.27685547
,10/12/2016 10:00,38.2749023,2,123.427734,0,21.7307129,2.09436035
,10/12/2016 11:00,38.70996,2,151.8125,0,19.579834,1.81227112
,10/12/2016 12:00,39.1938477,2,160.5332,0,18.0673828,1.64241028
,10/12/2016 13:00,39.8828125,2,169.585938,0,21.4946289,2.11035156
,10/12/2016 14:00,44.4335938,2,180.544922,0,22.6506348,2.491211
,10/12/2016 15:00,48.1709,2,189.738281,0,23.0222168,2.50439453
,10/12/2016 16:00,51.2119141,2,197.117188,0,23.2060547,2.5055542
,10/12/2016 17:00,52.97168,2,204.337891,0,23.4953613,2.47650146
,10/12/2016 18:00,54.699707,2,210.740234,0,23.8740234,2.56771851
,10/12/2016 19:00,56.0786133,2,220.050781,0,27.07959,3.73327637
,10/12/2016 20:00,57.1416,2,239.0918,0,28.130127,4.32006836
,10/12/2016 21:00,58.10498,2,246.949219,0,28.1303711,4.36383057
,10/12/2016 22:00,57.8422852,2,245.0039,0,29.3491211,4.81536865
,10/12/2016 23:00,55.97412,2,232.740234,0,31.505127,5.61517334
,10/13/2016 0:00,52.8999023,2,225.8789,0,32.3769531,6.15924072
,10/13/2016 1:00,51.15381,2,232.544922,0,42.91797,12.1519775
,10/13/2016 2:00,49.7705078,2,256.207031,0,46.4765625,14.4979248
,10/13/2016 3:00,49.0834961,2,271.6328,0,46.6748047,15.3192139
,10/13/2016 4:00,48.987793,2,282.207031,0,47.5048828,15.2078857
,10/13/2016 5:00,48.41797,2,289.347656,0,46.5009766,14.1647949
,10/13/2016 6:00,47.9555664,2,296.8711,0,45.3530273,13.4255371
,10/13/2016 7:00,47.4438477,2,304.9336,0,46.4560547,13.6710205
,10/13/2016 8:00,47.1171875,2,312.8164,0,47.06006,13.8981934
,10/13/2016 9:00,46.46875,2,318.515625,0,46.75049,13.6854248
,10/13/2016 10:00,45.9423828,2,319.6797,0,46.9609375,13.7595215
,10/13/2016 11:00,45.9819336,2,322.726563,0,46.909668,13.68811
,10/13/2016 12:00,46.1611328,2,321.984375,0,46.9209,13.82019
,10/13/2016 13:00,47.7431641,2,321.644531,0,46.8916,13.8441162
,10/13/2016 14:00,53.1552734,2,311.9961,0,45.9165039,13.7972412
,10/13/2016 15:00,58.3359375,2,318.347656,0,47.4848633,14.1646729
,10/13/2016 16:00,61.546875,2,322.148438,0,46.5776367,14.0253906
,10/13/2016 17:00,64.1943359,2,306.730469,0,45.65039,13.97522
,10/13/2016 18:00,66.60742,2,301.6914,0,45.7583,14.0123291
,10/13/2016 19:00,68.3652344,2,299.898438,0,45.91748,14.18689
,10/13/2016 20:00,69.42969,2,299.8828,0,46.54541,14.3442383
,10/13/2016 21:00,70.53613,2,301.390625,0,46.8916,14.473999
,10/13/2016 22:00,70.34277,2,300.582031,0,46.1630859,14.2974854
,10/13/2016 23:00,68.15723,2,297.9961,0,45.7006836,14.1661377
,10/14/2016 0:00,65.62305,2,296.765625,0,46.00879,14.2227783
,10/14/2016 1:00,62.8232422,2,295.9922,0,46.2431641,14.2452393
,10/14/2016 2:00,60.3164063,2,293.109375,0,46.32959,14.4146729
,10/14/2016 3:00,59.5722656,2,291.589844,0,46.83252,14.8006592
,10/14/2016 4:00,58.50879,2,288.519531,0,45.9365234,14.6120605
,10/14/2016 5:00,57.78125,2,285.488281,0,45.88672,14.7943115
,10/14/2016 6:00,57.0644531,2,285.457031,0,46.28662,14.9191895
,10/14/2016 7:00,55.58789,2,286.3047,0,46.0532227,14.8405762
,10/14/2016 8:00,54.7407227,2,285.5664,0,45.98584,14.9749756
,10/14/2016 9:00,52.9101563,2,285.0625,0,46.0839844,15.0917969
,10/14/2016 10:00,51.6469727,2,284.710938,0,46.6015625,15.4211426
,10/14/2016 11:00,49.2490234,2,285.550781,0,47.4355469,15.8521729
,10/14/2016 12:00,48.40039,2,284.707031,0,47.2397461,15.8122559
,10/14/2016 13:00,49.8916,2,283.238281,0,46.0839844,15.3388672
,10/14/2016 14:00,53.2397461,2,284.210938,0,46.324707,15.3902588
,10/14/2016 15:00,59.4731445,2,287.738281,0,46.6796875,15.6885986
,10/14/2016 16:00,63.543457,2,293.3125,0,48.0410156,16.2746582
,10/14/2016 17:00,65.52051,2,296.835938,0,47.99463,16.1989746
,10/14/2016 18:00,67.51172,2,297.3047,0,47.77295,16.0913086
,10/14/2016 19:00,68.7910156,2,298.21875,0,47.6328125,16.00293
,10/14/2016 20:00,69.70215,2,296.351563,0,46.6328125,15.0561523
,10/14/2016 21:00,70.52832,2,298.5547,0,46.9560547,14.7580566
,10/14/2016 22:00,70.58496,2,304.414063,0,47.37793,14.7993164
,10/14/2016 23:00,70.23633,2,303.988281,0,46.34668,14.2366943
,10/15/2016 0:00,68.7207,2,294.738281,0,45.48242,14.0223389
,10/15/2016 1:00,68.43652,2,288.363281,0,45.5039063,14.1777344
,10/15/2016 2:00,66.82422,2,286,0,48.1860352,15.685791
,10/15/2016 3:00,64.76953,2,285.5586,0,46.58252,14.8898926
,10/15/2016 4:00,61.4155273,2,281.25,0,46.1894531,14.6264648
,10/15/2016 5:00,60.0922852,2,278.34375,0,45.9624023,14.7404785
,10/15/2016 6:00,59.4213867,2,275.113281,0,45.2407227,14.5048828
,10/15/2016 7:00,58.0947266,2,273.226563,0,45.6181641,14.7625732
,10/15/2016 8:00,56.3203125,2,272.0039,0,45.63623,14.6922607
,10/15/2016 9:00,56.0952148,2,270.4453,0,45.5756836,14.6522217
,10/15/2016 10:00,58.9101563,2,271.960938,0,47.4848633,15.6807861
,10/15/2016 11:00,69.53223,2,271.1328,0,47.4082031,15.3294678
,10/15/2016 12:00,71.34473,2,264.421875,0,46.1005859,14.5047607
,10/15/2016 13:00,73.98633,2,266.40625,0,45.5947266,13.9960938
,10/15/2016 14:00,76.015625,2,271.988281,0,45.8286133,14.1767578
,10/15/2016 15:00,77.83887,2,279.273438,0,46.1352539,14.3289795
,10/15/2016 16:00,79.56152,2,285.386719,0,47.4765625,14.9597168
,10/15/2016 17:00,81.890625,2,288.203125,0,47.78418,15.2526855
,10/15/2016 18:00,84.19141,2,289.8789,0,47.88672,15.3652344
,10/15/2016 19:00,85.96777,2,291.5625,0,48.22412,15.5056152
,10/15/2016 20:00,87.859375,2,292.285156,0,48.91992,15.6738281
,10/15/2016 21:00,88.67383,2,291.207031,0,48.48584,15.2861328
,10/15/2016 22:00,87.2597656,2,289.523438,0,46.7592773,14.5852051
,10/15/2016 23:00,85.140625,2,287.425781,0,46.253418,14.3770752
,10/16/2016 0:00,83.2207,2,287.75,0,46.6826172,14.4915771
,10/16/2016 1:00,83.31445,2,290.984375,0,46.7431641,14.4942627
,10/16/2016 2:00,81.71484,2,292.074219,0,47.1977539,14.81604
,10/16/2016 3:00,79.16113,2,292.980469,0,47.63086,15.1165771
,10/16/2016 4:00,76.81055,2,291.90625,0,47.0756836,15.1427
,10/16/2016 5:00,73.7314453,2,290.980469,0,46.55127,15.1064453
,10/16/2016 6:00,61.5439453,2,286.085938,234.589844,46.3530273,14.9886475
,10/16/2016 7:00,49.39795,2,269.2578,391.953125,44.9643555,13.7028809
,10/16/2016 8:00,47.91455,2,283.1328,400.523438,46.168457,13.57959
,10/16/2016 9:00,46.1748047,2,291.792969,413.238281,47.52295,14.0599365
,10/16/2016 10:00,45.5209961,2,298.6953,516.2578,54.50879,18.9399414
,10/16/2016 11:00,44.6943359,2,305.4961,547.2969,57.52539,21.8642578
,10/16/2016 12:00,43.77539,2,311.261719,673.3047,68.45215,29.0708
,10/16/2016 13:00,45.340332,2,320.9453,708.585938,73.50293,33.331543
,10/16/2016 14:00,46.88672,2,324.0039,688.601563,72.46484,33.00244
,10/16/2016 15:00,49.01367,2,324.40625,687.96875,71.95508,32.8417969
,10/16/2016 16:00,49.72705,2,325.167969,692.601563,72.35547,32.9638672
,10/16/2016 17:00,50.36035,2,327.148438,686.2969,72.7334,32.831543
,10/16/2016 18:00,49.8667,2,326.703125,671.3203,71.6777344,32.41797
,10/16/2016 19:00,50.8251953,2,322.269531,678.9297,70.7666,31.9414063
,10/16/2016 20:00,52.7280273,2,319.582031,688.40625,71.9189453,32.6831055
,10/16/2016 21:00,53.0786133,2,318.8203,695.03125,72.78223,34.27246
,10/16/2016 22:00,53.7260742,2,318.210938,696.1719,72.44238,34.2973633
,10/16/2016 23:00,52.5327148,2,317.949219,693.9844,72.38965,34.24951
,10/17/2016 0:00,50.5698242,2,317.3047,685.53125,72.6347656,34.49951
,10/17/2016 1:00,49.2973633,2,319.2461,696.7969,75.4306641,36.512207
,10/17/2016 2:00,48.97754,2,318.609375,696.3828,75.07031,36.4052734
,10/17/2016 3:00,48.67383,2,316.6211,701.9922,74.30957,36.0869141
,10/17/2016 4:00,48.3901367,2,316.875,704.023438,74.40527,36.2338867
,10/17/2016 5:00,47.40039,2,317.035156,697.2031,73.45703,35.47754
,10/17/2016 6:00,46.3364258,2,317.351563,690.914063,73.79004,35.675293
,10/17/2016 7:00,45.5947266,2,318.328125,689.21875,74.52734,36.1167
,10/17/2016 8:00,44.59326,2,318.625,701.6875,74.13086,35.7084961
,10/17/2016 9:00,43.98877,2,318.25,716.2031,73.89258,35.5717773
,10/17/2016 10:00,43.30127,2,317.601563,724.4531,74.08301,35.6513672
,10/17/2016 11:00,43.03711,2,318.9336,720.851563,74.30957,35.8994141
,10/17/2016 12:00,42.840332,2,318.476563,713.6953,73.97461,35.668457
,10/17/2016 13:00,43.0166,2,319.28125,706.898438,74.3623047,36.00879
,10/17/2016 14:00,46.6098633,2,318.300781,697.1719,73.61328,35.2334
,10/17/2016 15:00,50.16797,2,318.7578,702.8281,73.53906,34.9638672
,10/17/2016 16:00,53.7368164,2,319.636719,711.5547,74.2207,35.809082
,10/17/2016 17:00,56.1547852,2,321.144531,706.2344,74.52246,35.8334961
,10/17/2016 18:00,58.2143555,2,322.28125,705.0625,74.61426,35.87793
,10/17/2016 19:00,59.2626953,2,323.085938,704.65625,74.8418,36.05371
,10/17/2016 20:00,60.4375,2,323.539063,694.3047,74.74805,36.050293
,10/17/2016 21:00,61.3125,2,323.7578,685.5156,74.45508,35.8188477
,10/17/2016 22:00,60.6118164,2,323.078125,688.3594,74.17969,35.6010742
,10/17/2016 23:00,59.70508,2,322.082031,690.8828,73.66113,35.2124023
,10/18/2016 0:00,57.93799,2,321.828125,699.4531,74.00879,35.61914
,10/18/2016 1:00,54.75244,2,321.0078,700.71875,74.83887,36.31494
,10/18/2016 2:00,53.44922,2,321.324219,698.0156,74.89551,36.4423828
,10/18/2016 3:00,52.6293945,2,319.914063,697.625,74.2207,36.0546875
,10/18/2016 4:00,53.8168945,2,319.585938,702.726563,74.08008,35.89746
,10/18/2016 5:00,52.6084,2,319.8828,704.8672,74.13867,35.85742
,10/18/2016 6:00,52.81299,2,320.296875,704.21875,74.37598,35.871582
,10/18/2016 7:00,47.54004,2,318.707031,700.03125,73.83887,35.75049
,10/18/2016 8:00,50.0390625,2,318.957031,712.8125,74.3339844,36.0039063
,10/18/2016 9:00,51.0644531,2,319.652344,702.664063,72.3505859,34.6416
,10/18/2016 10:00,52.2880859,2,319.726563,716.8594,74.78418,36.2910156
,10/18/2016 11:00,50.7602539,2,320.546875,711.023438,74.22656,36.04004
,10/18/2016 12:00,49.8686523,2,319.9375,711.1875,73.7089844,35.6084
,10/18/2016 13:00,51.0292969,2,320.777344,710.7422,74.0185547,35.8876953
,10/18/2016 14:00,52.7172852,2,321.265625,709.03125,74.3994141,36.0981445
,10/18/2016 15:00,57.019043,2,321.292969,712.164063,74.6494141,36.31543
,10/18/2016 16:00,60.1967773,2,321.597656,714.9844,74.9814453,36.48047
,10/18/2016 17:00,61.1293945,2,322.6875,715.6719,75.96387,36.9785156
,10/18/2016 18:00,63.4536133,2,322.824219,703.5547,74.45508,35.99121
,10/18/2016 19:00,64.77344,2,323.710938,708.96875,75.49902,36.5859375
,10/18/2016 20:00,66.25586,2,323.5664,703.9219,75.31738,36.48291
,10/18/2016 21:00,66.5918,2,323.765625,702.4453,75.60156,36.63037
,10/18/2016 22:00,66.5722656,2,323.847656,698.9922,75.515625,36.5859375
,10/18/2016 23:00,67.75098,2,325.085938,700.3828,76.734375,37.2290039
,10/19/2016 0:00,65.578125,2,325.046875,699.1875,76.00488,36.92334
,10/19/2016 1:00,63.27588,2,323.902344,701.4297,75.60547,36.68164
,10/19/2016 2:00,62.32422,2,324.578125,700.0078,76.25781,37.1230469
,10/19/2016 3:00,61.1640625,2,323.738281,700.0078,76.01758,36.91211
,10/19/2016 4:00,60.137207,2,322.84375,676.21875,72.53516,34.7910156
,10/19/2016 5:00,59.4472656,2,319.7578,658.148438,69.4619141,32.35254
,10/19/2016 6:00,59.00244,2,319.8828,678.335938,71.80469,34.06494
,10/19/2016 7:00,57.4707031,2,320.125,640.2969,68.04785,31.578125
,10/19/2016 8:00,55.777832,2,316.136719,621.875,64.59277,28.00122
,10/19/2016 9:00,55.5957031,2,316.53125,628.3594,65.09766,28.0048828
,10/19/2016 10:00,54.7172852,2,316.03125,679,69.3623047,31.0742188
,10/19/2016 11:00,54.24756,2,319.609375,711.164063,73.80664,34.4301758
,10/19/2016 12:00,51.58252,2,321.035156,706.84375,74.09277,34.5874023
,10/19/2016 13:00,51.3857422,2,320.351563,705.6406,73.82129,34.4077148
,10/19/2016 14:00,55.56836,2,321.164063,704.023438,74.08203,34.6713867
,10/19/2016 15:00,60.6376953,2,322.3047,705.1797,74.13965,34.6967773
,10/19/2016 16:00,64.23242,2,323.457031,708.2656,74.38672,34.7006836
,10/19/2016 17:00,67.50391,2,324.9414,708.085938,75.13281,35.1030273
,10/19/2016 18:00,68.98047,2,325.582031,705.7969,74.96875,34.85547
,10/19/2016 19:00,69.42871,2,326.210938,706.65625,75.15625,35.0576172
,10/19/2016 20:00,69.703125,2,326.277344,710.4375,75.12695,35.09326
,10/19/2016 21:00,68.60742,2,326.1797,711.585938,74.96289,35.0405273
,10/19/2016 22:00,67.87402,2,325.8164,711.960938,75.51172,35.3818359
,10/19/2016 23:00,66.2744141,2,325.464844,708.75,75.23535,35.2456055
,10/20/2016 0:00,65.72461,2,326.0039,705.664063,74.86914,34.9360352
,10/20/2016 1:00,65.03906,2,325.1328,706.3672,74.77734,34.8168945
,10/20/2016 2:00,62.605957,2,324.675781,703.476563,74.4472656,34.6513672
,10/20/2016 3:00,60.38672,2,324.0625,703.40625,74.85254,34.98047
,10/20/2016 4:00,59.0693359,2,323.863281,700.5156,74.92285,35.0473633
,10/20/2016 5:00,57.63916,2,323.113281,694.03125,73.99121,34.33203
,10/20/2016 6:00,56.3681641,2,322.90625,698.8203,74.62793,34.66211
,10/20/2016 7:00,55.800293,2,322.035156,700.3828,73.7998047,34.30664
,10/20/2016 8:00,55.35498,2,321.9922,702.5078,73.41406,34.0385742
,10/20/2016 9:00,56.16504,2,322.34375,680.2344,71.7998047,32.8085938
,10/20/2016 10:00,56.5673828,2,319.1797,635.5156,65.7314453,28.1931152
,10/20/2016 11:00,56.2861328,2,320.8203,707.585938,73.80176,34.25
,10/20/2016 12:00,56.1401367,2,321.921875,710.875,74.33594,34.61621
,10/20/2016 13:00,56.453125,2,322.511719,702.976563,73.92871,34.4477539
,10/20/2016 14:00,56.996582,2,321.761719,700.539063,73.44141,34.121582
,10/20/2016 15:00,59.29004,2,322.648438,712.4922,74.16504,34.51465
,10/20/2016 16:00,60.3540039,2,324.457031,722.6875,75.50293,35.3168945
,10/20/2016 17:00,61.7426758,2,323.910156,728.9844,75.18359,35.3139648
,10/20/2016 18:00,63.18506,2,324.035156,726.84375,75.53223,35.71045
,10/20/2016 19:00,64.60742,2,324.2578,716.28125,74.90527,35.1577148
,10/20/2016 20:00,66.59473,2,323.9961,678.46875,71.6152344,32.8251953
,10/20/2016 21:00,67.93848,2,322.09375,679.84375,71.0693359,32.0493164
,10/20/2016 22:00,68.0244141,2,324.667969,705.9844,75.0957,35.03662
,10/20/2016 23:00,69.59961,2,325.0586,700.3125,74.5,34.5839844
,10/21/2016 0:00,69.2626953,2,327.0625,705.5547,75.74512,35.3339844
,10/21/2016 1:00,68.3535156,2,328.0703,712.15625,75.96094,35.4638672
,10/21/2016 2:00,69.30469,2,327.160156,710.476563,76.36328,36.0322266
,10/21/2016 3:00,69.27637,2,328.3203,710.6328,77.0869141,36.3999023
,10/21/2016 4:00,67.1582,2,327.699219,679.4375,73.11914,33.72998
,10/21/2016 5:00,66.21289,2,322.1914,612.0547,65.16016,27.5805664
,10/21/2016 6:00,65.96582,2,317.722656,570.5625,60.8222656,24.4001465
,10/21/2016 7:00,65.46973,2,313.976563,555.3828,58.503418,22.6489258
,10/21/2016 8:00,65.87988,2,314.847656,627.3906,66.27734,28.246582
,10/21/2016 9:00,62.59912,2,317.339844,605.09375,64.82324,27.2231445
,10/21/2016 10:00,61.9750977,2,318.519531,646.9297,69.17285,30.375
,10/21/2016 11:00,62.9917,2,320.585938,666.9297,71.79785,31.93457
,10/21/2016 12:00,62.08008,2,324.675781,705.2344,76.21777,35.1860352
,10/21/2016 13:00,63.27002,2,326.457031,598.3672,66.4043,27.901123
,10/21/2016 14:00,63.7207031,2,320.042969,325.324219,42.1323242,10.7723389
,10/21/2016 15:00,64.16797,2,296.6172,199.857422,29.8210449,4.54943848
,10/21/2016 16:00,63.57715,2,274.1875,49.609375,21.4814453,1.80097961
,10/21/2016 17:00,64.94531,2,245.542969,0,19.6335449,1.37089539
,10/21/2016 18:00,67.36035,2,219.042969,0,48.51758,12.21228
,10/21/2016 19:00,69.37305,2,206.742188,0,53.72998,15.6523438
,10/21/2016 20:00,69.64258,2,190.298828,0,54.9360352,16.2319336
,10/21/2016 21:00,68.83008,2,243.443359,0,62.8701172,18.7844238
,10/21/2016 22:00,67.94531,2,203.6289,0,56.7832031,16.6386719
,10/21/2016 23:00,66.49512,2,163.498047,0,42.7939453,8.197388
,10/22/2016 0:00,63.55127,2,153.2832,0,15.4311523,-0.3459015
,10/22/2016 1:00,60.765625,2,150.5918,0,15,-0.36903
,10/22/2016 2:00,59.9594727,2,145.478516,0,15,-0.369812
,10/22/2016 3:00,58.9013672,2,139.982422,0,15,-0.369823456
,10/22/2016 4:00,58.3500977,2,134.917969,0,13.7666016,-0.370285034
,10/22/2016 5:00,57.0102539,2,130.917969,0,18.9294434,-0.3011284
,10/22/2016 6:00,55.95996,2,123.875,0,25,-0.307373047
,10/22/2016 7:00,54.987793,2,117.548828,0,25,-0.3116989
,10/22/2016 8:00,54.0375977,2,111.863281,0,25,-0.2731552
,10/22/2016 9:00,53.1084,2,107.048828,0,25,-0.192062378
,10/22/2016 10:00,52.1914063,2,102.748047,0,25,-0.1182003
,10/22/2016 11:00,51.5542,2,99.0214844,0,25,-0.101992607
,10/22/2016 12:00,50.5922852,2,95.65625,0,25,-0.04626131
,10/22/2016 13:00,50.449707,2,92.54883,0,25,-0.016848087
,10/22/2016 14:00,51.628418,2,89.97461,0,25,-0.004640043
,10/22/2016 15:00,52.5297852,2,87.5498047,0,25,0.04301691
,10/22/2016 16:00,54.22705,2,85.38281,0,25,0.095929146
,10/22/2016 17:00,55.84619,2,83.88086,0,19.25,-0.07586002
,10/22/2016 18:00,57.18701,2,84.3652344,0,10,-0.369873047
,10/22/2016 19:00,58.3994141,2,83.7998047,0,10,-0.369873047
,10/22/2016 20:00,58.9477539,2,83.09277,0,10,-0.369873047
,10/22/2016 21:00,59.18994,2,82.21777,0,10,-0.369869232
,10/22/2016 22:00,59.1669922,2,81.546875,0,10,-0.370552063
,10/22/2016 23:00,57.8623047,2,81.21387,0,10,-0.369190216
,10/23/2016 0:00,55.96875,2,80.9541,0,10,-0.3712349
,10/23/2016 1:00,54.5986328,2,80.53906,0,10,-0.369869232
,10/23/2016 2:00,53.40088,2,80.1806641,0,10,-0.369873047
,10/23/2016 3:00,51.5634766,2,79.93359,0,10,-0.371273041
,10/23/2016 4:00,50.1210938,2,79.57324,0,9.585083,-0.369949341
,10/23/2016 5:00,51.0922852,2,76.49219,0,13.3046875,0.036315918
,10/23/2016 6:00,52.1835938,2,72.33887,0,15.6221924,0.264911652
,10/23/2016 7:00,48.8959961,2,74.90332,44.20117,15.635376,0.438491821
,10/23/2016 8:00,46.92627,2,88.5332,107.018555,16.2602539,0.8279114
,10/23/2016 9:00,46.9311523,2,97.39746,105.535156,20.3710938,1.73020935
,10/23/2016 10:00,46.809082,2,107.456055,135.701172,22.5773926,2.21466064
,10/23/2016 11:00,46.78076,2,122.820313,257.96875,22.3569336,2.85275269
,10/23/2016 12:00,46.27588,2,134.263672,276.140625,22.6555176,2.94152832
,10/23/2016 13:00,47.87549,2,143.289063,329.546875,26.003418,3.598938
,10/23/2016 14:00,53.1000977,2,152.773438,344.046875,26.6569824,4.01709
,10/23/2016 15:00,59.74414,2,166.4082,430.042969,31.0046387,5.88494873
,10/23/2016 16:00,65.6181641,2,184.832031,344.3125,34.79492,8.046143
,10/23/2016 17:00,67.32715,2,223.2168,353.023438,42.31494,11.8261719
,10/23/2016 18:00,69.27734,2,254.2832,453.1289,50.58496,17.0935059
,10/23/2016 19:00,69.9834,2,290.027344,533.023438,56.4755859,21.5910645
,10/23/2016 20:00,70.16797,2,298.957031,565.9297,59.3125,23.720459
,10/23/2016 21:00,69.39453,2,310.3086,702.273438,72.22949,33.7880859
,10/23/2016 22:00,67.765625,2,317.644531,719.03125,74.85254,36.3710938
,10/23/2016 23:00,64.91992,2,320.589844,712.0078,75.40332,36.7172852
,10/24/2016 0:00,63.37256,2,321.265625,709.601563,74.69629,36.2910156
,10/24/2016 1:00,63.55078,2,321.25,705.6719,74.42871,36.1582031
,10/24/2016 2:00,62.73291,2,321.285156,681.1719,72.50391,34.59131
,10/24/2016 3:00,61.66748,2,322.164063,702.96875,74.4902344,36.01123
,10/24/2016 4:00,61.3046875,2,322.921875,700.1953,74.0185547,35.80371
,10/24/2016 5:00,62.06299,2,322.890625,695.625,73.52246,35.253418
,10/24/2016 6:00,61.34326,2,322.609375,702.2656,73.58789,34.8256836
,10/24/2016 7:00,60.7973633,2,321.289063,698.53125,72.70508,33.6430664
,10/24/2016 8:00,60.0639648,2,322.175781,705.3281,73.15039,33.8842773
,10/24/2016 9:00,59.6572266,2,321.5039,712.9922,72.58008,33.378418
,10/24/2016 10:00,55.5351563,2,320.527344,701.7422,71.61133,32.78711
,10/24/2016 11:00,50.7910156,2,318.664063,712.9375,72.73828,33.5922852
,10/24/2016 12:00,48.8676758,2,318.7539,709.8125,72.6123047,33.68701
,10/24/2016 13:00,48.8857422,2,316.765625,552.7969,58.98828,23.54541
,10/24/2016 14:00,48.12256,2,312.03125,632.7969,64.6064453,27.2734375
,10/24/2016 15:00,48.6831055,2,315.1953,707.6797,72.19531,33.56787
,10/24/2016 16:00,49.9936523,2,317.4453,706.7031,71.96973,33.4267578
,10/24/2016 17:00,50.2578125,2,318.238281,706.84375,72.55762,33.83496
,10/24/2016 18:00,48.93457,2,318.019531,705.84375,72.45508,33.89258
,10/24/2016 19:00,46.7626953,2,318.75,706.1953,72.53125,33.7138672
,10/24/2016 20:00,46.43506,2,317.488281,702.3672,72.1777344,33.5361328
,10/24/2016 21:00,46.1181641,2,317.1914,701.2344,72.03223,33.4501953
,10/24/2016 22:00,46.2773438,2,316.972656,699.898438,72.44824,33.8671875
,10/24/2016 23:00,47.7265625,2,317.5664,694.164063,71.7314453,33.18701
,10/25/2016 0:00,48.06006,2,317.765625,699.3828,71.84766,33.2294922
,10/25/2016 1:00,48.3105469,2,317.5039,700.375,71.59277,33.1953125
,10/25/2016 2:00,47.5209961,2,317.921875,701.148438,71.6972656,33.3500977
,10/25/2016 3:00,47.2407227,2,317.789063,705.3125,71.87695,33.3618164
,10/25/2016 4:00,47.5639648,2,318.2422,705.085938,71.76074,33.3393555
,10/25/2016 5:00,47.7231445,2,317.222656,715.4297,71.8457,33.33789
,10/25/2016 6:00,47.5405273,2,317.699219,714.664063,71.78418,33.33545
,10/25/2016 7:00,46.4292,2,317.40625,706.226563,71.95508,33.34619
,10/25/2016 8:00,46.4423828,2,316.796875,694.125,71.40332,32.95752
,10/25/2016 9:00,46.3818359,2,316.6914,712.1406,71.8027344,33.2177734
,10/25/2016 10:00,45.56543,2,317.425781,720.851563,72.35156,33.62256
,10/25/2016 11:00,45.07959,2,317.4297,716.0547,72.3584,33.5722656
,10/25/2016 12:00,45.1206055,2,315.730469,716.3594,71.6464844,33.2885742
,10/25/2016 13:00,45.81543,2,316.921875,711.585938,71.6748047,33.1669922
,10/25/2016 14:00,47.140625,2,317.082031,713.210938,71.92285,33.3818359
,10/25/2016 15:00,47.55713,2,318.261719,714.523438,72.14844,33.5107422
,10/25/2016 16:00,49.73047,2,318.164063,708.46875,72.46582,33.8706055
,10/25/2016 17:00,50.684082,2,317.1914,704.1719,72.25195,33.72168
,10/25/2016 18:00,52.76123,2,317.855469,702.8281,72.71289,33.7880859
,10/25/2016 19:00,52.8584,2,318.0586,693.9297,72.60254,33.625
,10/25/2016 20:00,53.8901367,2,318.65625,700.3906,72.84277,33.72412
,10/25/2016 21:00,54.3598633,2,318.386719,714.835938,72.89453,33.94922
,10/25/2016 22:00,54.043457,2,318.578125,725.5,73.40332,34.3505859
,10/25/2016 23:00,52.8847656,2,318.5,723.3281,73.00391,34.1040039
,10/26/2016 0:00,51.23047,2,318.785156,716.585938,72.97656,34.0048828
,10/26/2016 1:00,50.2705078,2,318.5664,708.1797,72.81348,33.84619
,10/26/2016 2:00,50.1289063,2,318.460938,703.3672,72.71484,33.7744141
,10/26/2016 3:00,50.21289,2,317.667969,702.4922,72.640625,33.8369141
,10/26/2016 4:00,50.7460938,2,318.1289,701.3594,72.6806641,33.7626953
,10/26/2016 5:00,49.5463867,2,317.964844,699.3906,73.15625,33.88037
,10/26/2016 6:00,49.9394531,2,318.394531,695.6797,73.38574,34.01758
,10/26/2016 7:00,50.1625977,2,318.6836,705.460938,73.625,34.14746
,10/26/2016 8:00,47.42285,2,317.78125,712.5781,73.31543,33.9931641
,10/26/2016 9:00,45.92334,2,317.652344,713.4297,74.00098,34.46826
,10/26/2016 10:00,46.0703125,2,318.480469,709.5078,74.37695,34.5644531
,10/26/2016 11:00,46.46924,2,318.484375,708.085938,74.5185547,34.6206055
,10/26/2016 12:00,47.33496,2,318.011719,702.7969,74.28711,34.40039
,10/26/2016 13:00,48.3232422,2,318.2422,693.539063,74.0332,34.29834
,10/26/2016 14:00,48.875,2,318.6172,691.914063,74.53613,34.3027344
,10/26/2016 15:00,49.41748,2,318.0547,694.4219,74.17969,34.2456055
,10/26/2016 16:00,49.7397461,2,317.613281,698.09375,74.69629,34.512207
