,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,10/26/2016 17:00,50.0874023,2,316.550781,699.835938,74.4472656,34.5727539
,10/26/2016 18:00,50.3144531,2,316.863281,698.0547,74.7402344,34.45166
,10/26/2016 19:00,50.67627,2,318.285156,699.585938,75.47754,34.69922
,10/26/2016 20:00,51.5459,2,318.964844,708.78125,75.37207,34.6298828
,10/26/2016 21:00,50.6796875,2,319.8672,721.7422,75.93359,35.06836
,10/26/2016 22:00,51.12451,2,319.972656,721.2578,75.3056641,34.75
,10/26/2016 23:00,50.54883,2,319.9375,715.2578,74.62402,34.4467773
,10/27/2016 0:00,50.5834961,2,320.101563,707.1875,74.7089844,34.3764648
,10/27/2016 1:00,50.512207,2,320.582031,704.7969,74.74414,34.4736328
,10/27/2016 2:00,51.4848633,2,320.8086,709.7422,75.42676,35.0517578
,10/27/2016 3:00,52.0947266,2,320.519531,708.1875,74.375,34.5585938
,10/27/2016 4:00,52.10498,2,319.972656,686.9453,71.82617,32.7709961
,10/27/2016 5:00,52.0634766,2,318.7578,669.8047,69.95508,31.3103027
,10/27/2016 6:00,51.7998047,2,316.390625,534.3125,58.3706055,22.65747
,10/27/2016 7:00,50.3964844,2,312.59375,557.539063,60.8452148,24.4311523
,10/27/2016 8:00,49.5043945,2,313.269531,615.8594,66.7666,28.5297852
,10/27/2016 9:00,48.8686523,2,316.136719,646.1719,66.64258,28.760498
,10/27/2016 10:00,48.6352539,2,314.9336,668.9453,68.06543,29.9035645
,10/27/2016 11:00,48.14795,2,317.832031,691.7344,71.08887,32.4023438
,10/27/2016 12:00,47.887207,2,318.1914,703.4297,72.2089844,33.32715
,10/27/2016 13:00,47.6459961,2,319.417969,712.125,73.48828,34.3686523
,10/27/2016 14:00,50.9448242,2,320.0039,710.4922,73.32422,34.4335938
,10/27/2016 15:00,54.48242,2,320.652344,709.7344,73.6123047,34.6088867
,10/27/2016 16:00,58.1005859,2,321.7422,716.6172,74.19824,34.82129
,10/27/2016 17:00,61.7236328,2,323.2539,717.1094,74.19141,34.6347656
,10/27/2016 18:00,64.31055,2,324.46875,726.6719,74.75879,34.95215
,10/27/2016 19:00,65.7334,2,325.144531,723.726563,74.49902,34.86035
,10/27/2016 20:00,66.07715,2,325.6328,715.2578,74.66797,34.96875
,10/27/2016 21:00,65.6494141,2,324.9414,706.1328,73.87695,34.456543
,10/27/2016 22:00,64.68652,2,325.1211,695.6406,73.74414,34.3481445
,10/27/2016 23:00,63.5751953,2,325.167969,698.226563,74.1543,34.52588
,10/28/2016 0:00,61.38037,2,324.511719,697.4453,73.79199,34.38965
,10/28/2016 1:00,58.85498,2,322.949219,693.851563,73.6123047,34.44629
,10/28/2016 2:00,57.2597656,2,322.2539,689.226563,73.16992,34.0581055
,10/28/2016 3:00,55.56201,2,321.8711,688.7969,73.390625,34.15039
,10/28/2016 4:00,54.1147461,2,322.1875,699.898438,73.46289,34.14453
,10/28/2016 5:00,53.387207,2,322.726563,690.273438,72.62695,33.4956055
,10/28/2016 6:00,53.87207,2,321.203125,685.085938,71.58789,32.82959
,10/28/2016 7:00,54.1005859,2,320.1289,685.8047,70.8847656,32.4335938
,10/28/2016 8:00,54.6347656,2,322.1797,687.8047,71.23633,32.4160156
,10/28/2016 9:00,55.1376953,2,323.1211,702.5625,73.22461,33.984375
,10/28/2016 10:00,55.8823242,2,324.824219,708.5,74.4755859,35.0263672
,10/28/2016 11:00,55.175293,2,326.648438,709.4453,74.7793,35.0893555
,10/28/2016 12:00,55.14502,2,323.773438,709.414063,74.5791,35.112793
,10/28/2016 13:00,54.51172,2,322.921875,704.9375,74.67676,35.25
,10/28/2016 14:00,54.8847656,2,323.1914,700.5078,74.63281,35.246582
,10/28/2016 15:00,55.9077148,2,322.792969,699.6406,74.33984,35.0214844
,10/28/2016 16:00,57.35742,2,323.039063,702.5547,74.36621,34.9306641
,10/28/2016 17:00,58.3901367,2,323.398438,711.5156,74.86719,35.28125
,10/28/2016 18:00,59.1118164,2,324.164063,716.7344,75.04785,35.4736328
,10/28/2016 19:00,59.4960938,2,325.035156,716.398438,75.53125,35.52588
,10/28/2016 20:00,59.25537,2,325.1836,714.523438,75.37695,35.4536133
,10/28/2016 21:00,59.28174,2,325.011719,717.9922,75.28125,35.45166
,10/28/2016 22:00,58.394043,2,324.1875,719.1953,74.94629,35.42578
,10/28/2016 23:00,60.9155273,2,324.9961,720.3125,75.5839844,35.5898438
,10/29/2016 0:00,58.4365234,2,324.585938,712.023438,75.09082,35.49707
,10/29/2016 1:00,57.58838,2,324.4297,707.3203,75.02637,35.25244
,10/29/2016 2:00,57.47168,2,323.6211,698.78125,74.4834,34.8706055
,10/29/2016 3:00,56.5688477,2,322.6289,690.023438,74.17578,34.612793
,10/29/2016 4:00,56.1796875,2,322.4922,680.53125,73.91504,34.4326172
,10/29/2016 5:00,55.456543,2,322.101563,682.8203,73.9560547,34.4306641
,10/29/2016 6:00,54.5068359,2,322.5039,690.1094,74.38965,34.644043
,10/29/2016 7:00,55.2373047,2,322.710938,695.226563,73.625,34.137207
,10/29/2016 8:00,55.4384766,2,322.714844,707.4922,73.9834,34.4648438
,10/29/2016 9:00,54.5639648,2,323.597656,722.0703,74.31641,34.7373047
,10/29/2016 10:00,46.47461,2,321.3711,719.6719,74.17676,34.80957
,10/29/2016 11:00,43.6655273,2,320.300781,714.1094,73.34766,34.3588867
,10/29/2016 12:00,42.53369,2,319.972656,715.5625,73.61914,34.6547852
,10/29/2016 13:00,42.14746,2,319.039063,713.65625,72.703125,34.03174
,10/29/2016 14:00,41.9926758,2,319.765625,709.7031,72.90332,34.2539063
,10/29/2016 15:00,43.0185547,2,318.769531,707.4453,72.5097656,33.8486328
,10/29/2016 16:00,42.85205,2,319.140625,706.6172,73.17285,34.2998047
,10/29/2016 17:00,43.8500977,2,318.0039,702.414063,72.48633,34.027832
,10/29/2016 18:00,43.64453,2,318.089844,699.9219,72.7334,33.9897461
,10/29/2016 19:00,43.3911133,2,317.6875,693.539063,71.77344,33.63623
,10/29/2016 20:00,44.2480469,2,316.96875,702.6797,72.1376953,33.6689453
,10/29/2016 21:00,44.07373,2,317.4453,717.0625,72.81641,34.29883
,10/29/2016 22:00,42.0859375,2,316.851563,720,73.0126953,34.3388672
,10/29/2016 23:00,41.4047852,2,316.8672,719.335938,73.71387,34.7260742
,10/30/2016 0:00,40.4589844,2,317.144531,719.601563,73.65625,34.6210938
,10/30/2016 1:00,40.3208,2,316.8789,714.5078,73.22754,34.50049
,10/30/2016 2:00,39.78125,2,316.597656,708.53125,73.40234,34.52246
,10/30/2016 3:00,39.74414,2,316.765625,703.59375,73.39453,34.3798828
,10/30/2016 4:00,39.5605469,2,315.976563,699.5625,72.859375,34.1167
,10/30/2016 5:00,39.8857422,2,317.164063,698.273438,73.59961,34.42871
,10/30/2016 6:00,40.0581055,2,317.199219,701.9297,73.55176,34.44629
,10/30/2016 7:00,40.6230469,2,316.292969,702.3594,73.34082,34.4169922
,10/30/2016 8:00,40.2910156,2,315.464844,707.226563,73.3818359,34.4423828
,10/30/2016 9:00,40.7885742,2,315.8672,712.59375,73.74609,34.68457
,10/30/2016 10:00,40.034668,2,315.6836,706.1875,73.515625,34.63379
,10/30/2016 11:00,39.81201,2,315.910156,703.5156,73.48633,34.5898438
,10/30/2016 12:00,39.5083,2,315.3125,699.726563,72.95801,34.2109375
,10/30/2016 13:00,40.23633,2,310.75,699.9453,72.86328,34.4223633
,10/30/2016 14:00,40.5234375,2,309.855469,700.7344,72.97461,34.4160156
,10/30/2016 15:00,41.2514648,2,309.136719,701.8047,72.3847656,34.0444336
,10/30/2016 16:00,43.52002,2,309.664063,707.7578,73.26367,34.4985352
,10/30/2016 17:00,44.91455,2,310.324219,707.914063,73.43457,34.5839844
,10/30/2016 18:00,44.62256,2,311.015625,705.25,73.015625,34.34375
,10/30/2016 19:00,44.36035,2,310.402344,700.3047,72.64453,34.0927734
,10/30/2016 20:00,43.31299,2,309.6875,703.898438,72.53613,33.9584961
,10/30/2016 21:00,43.4960938,2,311.542969,698.4219,73.40137,34.4848633
,10/30/2016 22:00,41.7651367,2,311.472656,701.601563,73.3623047,34.73535
,10/30/2016 23:00,41.45752,2,308.953125,702.7578,72.42578,34.22412
,10/31/2016 0:00,40.94043,2,308.6953,703.101563,72.54199,34.03076
,10/31/2016 1:00,40.4130859,2,308.3711,702.460938,72.56836,34.1723633
,10/31/2016 2:00,39.90674,2,308.589844,704.8828,72.6543,34.09912
,10/31/2016 3:00,39.734375,2,308.652344,705.4531,72.74609,34.1918945
,10/31/2016 4:00,39.4282227,2,308.984375,704.164063,72.9785156,34.3671875
,10/31/2016 5:00,38.58008,2,309.375,709.398438,73.10547,34.26953
,10/31/2016 6:00,37.9506836,2,309.292969,711.84375,73.28711,34.50293
,10/31/2016 7:00,36.4697266,2,308.515625,714.6172,72.96484,34.3217773
,10/31/2016 8:00,35.4209,2,309.828125,715.21875,73.72168,34.6855469
,10/31/2016 9:00,34.5639648,2,309.3203,719.148438,73.77734,34.8793945
,10/31/2016 10:00,34.6186523,2,308.894531,708.3047,72.99902,34.52002
,10/31/2016 11:00,35.15918,2,308.394531,705.1172,72.66406,34.2749023
,10/31/2016 12:00,34.5830078,2,308.144531,705.3125,72.31836,34.0068359
,10/31/2016 13:00,34.0292969,2,308.5078,705.523438,72.34766,34.0561523
,10/31/2016 14:00,34.296875,2,308.324219,703.1328,72.03516,33.8481445
,10/31/2016 15:00,34.5668945,2,308.8125,700.085938,72.12305,33.8984375
,10/31/2016 16:00,34.6796875,2,308.824219,703.5469,72.15625,33.8994141
,10/31/2016 17:00,34.7573242,2,308.800781,699.875,71.796875,33.652832
,10/31/2016 18:00,34.68701,2,308.082031,705.1797,72.00488,33.8105469
,10/31/2016 19:00,35.29785,2,308.019531,700.6406,71.1543,33.3652344
,10/31/2016 20:00,36.3144531,2,308.707031,700.59375,71.55664,33.66504
,10/31/2016 21:00,37.3818359,2,308.777344,703.0625,71.4160156,33.5776367
,10/31/2016 22:00,37.45117,2,309.53125,702.3906,71.47363,33.84326
,10/31/2016 23:00,37.0869141,2,307.714844,707.3125,70.8222656,33.38867
,11/1/2016 0:00,37.2768555,2,308.5703,709.90625,71.70215,33.91455
,11/1/2016 1:00,37.2280273,2,306.738281,617.3672,63.81006,27.8303223
,11/1/2016 2:00,37.2763672,2,303.425781,606.4844,62.28711,26.7834473
,11/1/2016 3:00,36.2963867,2,301.738281,610.7578,62.22168,26.6333
,11/1/2016 4:00,36.67578,2,300.386719,618.648438,62.2651367,26.5986328
,11/1/2016 5:00,35.3706055,2,301.082031,619.59375,62.18994,26.6726074
,11/1/2016 6:00,34.2880859,2,299.9297,609.1953,61.2802734,25.92212
,11/1/2016 7:00,33.574707,2,299.359375,602.4531,61.78174,26.1965332
,11/1/2016 8:00,33.0092773,2,300.300781,651.9922,65.55078,28.888916
,11/1/2016 9:00,33.04297,2,304.3789,707.0078,71.45215,33.7402344
,11/1/2016 10:00,32.6040039,2,306.90625,698.1797,71.5918,34.00293
,11/1/2016 11:00,31.8728027,2,306.457031,698.2578,71.0957,33.76709
,11/1/2016 12:00,31.97461,2,306.738281,699.1172,70.98242,33.6376953
,11/1/2016 13:00,31.6259766,2,306.5078,700.8906,70.90234,33.5039063
,11/1/2016 14:00,35.54297,2,307.835938,706.375,71.77734,33.9931641
,11/1/2016 15:00,41.4936523,2,308.210938,710.1875,71.29004,33.7373047
,11/1/2016 16:00,46.00244,2,309.6211,707.523438,71.9189453,34.1923828
,11/1/2016 17:00,48.4023438,2,309.800781,707.96875,71.61719,33.80371
,11/1/2016 18:00,49.6000977,2,310.636719,702.476563,71.77832,33.7231445
,11/1/2016 19:00,50.7607422,2,310.390625,692.6172,70.99707,33.28369
,11/1/2016 20:00,51.63965,2,310.0664,699.351563,71.19043,33.3369141
,11/1/2016 21:00,51.96338,2,310.421875,711.3594,71.52051,33.5532227
,11/1/2016 22:00,51.04541,2,310.664063,713.6406,71.61133,33.56201
,11/1/2016 23:00,48.3076172,2,310.792969,706.226563,72.15527,33.9897461
,11/2/2016 0:00,45.9736328,2,309.640625,704.6328,71.45801,33.7373047
,11/2/2016 1:00,43.8046875,2,309.1953,703.7344,71.7314453,33.8901367
,11/2/2016 2:00,43.0605469,2,309.136719,702.4844,71.3564453,33.6005859
,11/2/2016 3:00,42.58496,2,309.585938,704.351563,71.3623047,33.6030273
,11/2/2016 4:00,41.6748047,2,311.4414,710.726563,72.0869141,33.84424
,11/2/2016 5:00,41.1035156,2,316.0703,711.1328,72.66797,34.04834
,11/2/2016 6:00,41.503418,2,317.097656,712.21875,72.26465,33.75293
,11/2/2016 7:00,41.34619,2,317.023438,707.4531,72.30664,33.7749023
,11/2/2016 8:00,41.3364258,2,317.527344,704.8594,72.68652,34.05664
,11/2/2016 9:00,39.62207,2,316.9375,707.59375,72.484375,34.0834961
,11/2/2016 10:00,39.26709,2,316.3789,709.4844,72.23535,33.82715
,11/2/2016 11:00,39.4897461,2,315.53125,707.875,71.82324,33.6640625
,11/2/2016 12:00,40.012207,2,316.578125,703.6094,71.9834,33.7348633
,11/2/2016 13:00,40.1381836,2,315.6953,706.8672,71.8994141,33.57129
,11/2/2016 14:00,42.184082,2,316.699219,713.3828,72.14258,33.8042
,11/2/2016 15:00,44.8276367,2,317.59375,708.976563,72.46582,34.0917969
,11/2/2016 16:00,47.0839844,2,317.335938,704.0156,72.13086,33.86084
,11/2/2016 17:00,48.63672,2,317.785156,701.9297,72.1689453,33.800293
,11/2/2016 18:00,49.54834,2,317.851563,700.5703,72.421875,34.0405273
,11/2/2016 19:00,50.7167969,2,318.8203,703.585938,72.6416,33.9624023
,11/2/2016 20:00,51.47998,2,319.386719,712.71875,72.83203,33.9467773
,11/2/2016 21:00,51.4848633,2,319.976563,711.4375,72.96875,34.09668
,11/2/2016 22:00,51.421875,2,319.375,714.710938,72.7832,34.1411133
,11/2/2016 23:00,50.1123047,2,319.8711,712.773438,73.0459,34.503418
,11/3/2016 0:00,48.9335938,2,318.859375,709.4219,72.7285156,34.206543
,11/3/2016 1:00,47.17578,2,320.28125,703.8203,72.875,34.28418
,11/3/2016 2:00,45.3793945,2,320.792969,706.335938,72.88672,34.22754
,11/3/2016 3:00,43.9667969,2,320.464844,707.5078,72.50098,33.956543
,11/3/2016 4:00,43.91797,2,319.761719,707.726563,72.578125,34.090332
,11/3/2016 5:00,43.0830078,2,320.605469,708.5703,73.5166,34.4990234
,11/3/2016 7:00,58.24463,1.09999084,321.234375,708.9922,74.4443359,3.48794556
,11/3/2016 8:00,40.26416,2,319.226563,697.726563,72.89453,34.46045
,11/3/2016 9:00,39.940918,2,319.265625,703.0781,72.7910156,34.26465
,11/3/2016 10:00,39.47998,2,318.925781,704.4844,72.78906,34.3959961
,11/3/2016 11:00,39.4243164,2,318.664063,703.09375,72.43359,34.0332031
,11/3/2016 12:00,39.296875,2,318.300781,701.789063,72.32617,33.9267578
,11/3/2016 13:00,39.6167,2,318.0625,698.96875,72.15625,33.78369
,11/3/2016 14:00,43.93164,2,319.460938,704.039063,72.8994141,34.3476563
,11/3/2016 15:00,48.27002,2,319.9961,707.3047,72.53613,34.034668
,11/3/2016 16:00,52.4736328,2,320.863281,710.835938,72.95996,34.1430664
,11/3/2016 17:00,54.67578,2,321.875,708.4219,72.98047,34.12793
,11/3/2016 18:00,55.9331055,2,321.449219,704.648438,72.78906,33.9755859
,11/3/2016 19:00,57.0092773,2,322.53125,701.9922,72.81738,33.84131
,11/3/2016 20:00,56.8657227,2,322.847656,704.710938,73.359375,34.2084961
,11/3/2016 21:00,55.4267578,2,323.75,706.6172,73.87695,34.4072266
,11/3/2016 22:00,54.652832,2,323.652344,707.773438,73.94141,34.3701172
,11/3/2016 23:00,53.0107422,2,322.546875,705.085938,73.47461,34.2832031
,11/4/2016 0:00,50.9819336,2,321.3711,705.539063,73.5957,34.49756
,11/4/2016 1:00,49.6513672,2,321.078125,701.8125,73.18652,34.2514648
,11/4/2016 2:00,48.11914,2,319.976563,696.5781,72.80371,34.22119
,11/4/2016 3:00,47.6040039,2,319.8086,699.1953,72.64258,33.9897461
,11/4/2016 4:00,47.3984375,2,319.796875,704.0547,73.12402,34.1582031
,11/4/2016 5:00,47.3027344,2,319.351563,710.375,72.87402,34.08252
,11/4/2016 6:00,47.41455,2,320.167969,711.59375,73.87793,34.55078
,11/4/2016 7:00,47.0805664,2,318.6953,711.9219,74.109375,34.86328
,11/4/2016 8:00,46.8730469,2,315.550781,703.3281,73.34863,34.6176758
,11/4/2016 9:00,46.5839844,2,314.839844,700.6094,73.4209,34.65039
,11/4/2016 10:00,46.28125,2,314.25,702.28125,73.2666,34.62207
,11/4/2016 11:00,45.5708,2,313.851563,702.335938,72.8564453,34.40088
,11/4/2016 12:00,45.79297,2,314.8789,699.875,73.16016,34.6767578
,11/4/2016 13:00,46.94873,2,314.7461,700.7344,72.66406,34.15088
,11/4/2016 14:00,48.5556641,2,314.476563,702.460938,72.3964844,33.78711
,11/4/2016 15:00,51.1298828,2,315.019531,701.585938,72.6123047,34.02002
,11/4/2016 16:00,54.5522461,2,316.136719,704.3047,72.83301,34.2026367
,11/4/2016 17:00,58.28174,2,318.171875,704.5469,73.9248047,34.66992
,11/4/2016 18:00,59.47461,2,317.828125,706.7031,73.2793,34.39209
,11/4/2016 19:00,59.6333,2,318.113281,707.375,73.48828,34.644043
,11/4/2016 20:00,58.6352539,2,318.7578,708.835938,73.58496,34.625
,11/4/2016 21:00,57.61914,2,319.085938,707.7656,73.07129,33.9609375
,11/4/2016 22:00,56.2172852,2,318.605469,713.0625,72.9785156,33.8085938
,11/4/2016 23:00,54.66797,2,319.335938,717.976563,73.91113,34.6328125
,11/5/2016 0:00,52.628418,2,318.921875,709.273438,73.2880859,34.41162
,11/5/2016 1:00,51.77539,2,317.636719,707.101563,73.4160156,34.409668
,11/5/2016 2:00,51.1084,2,317.6289,706.0547,73.42871,34.62256
,11/5/2016 3:00,49.621582,2,316.359375,706.2578,72.9130859,34.3457031
,11/5/2016 4:00,48.9443359,2,317.574219,706.1094,73.0068359,34.30371
,11/5/2016 5:00,48.5839844,2,317.707031,703.9297,72.8652344,34.2875977
,11/5/2016 6:00,47.3540039,2,317.7422,704.59375,72.7626953,34.1015625
,11/5/2016 7:00,45.0732422,2,317.3164,708.28125,72.80469,34.0463867
,11/5/2016 8:00,43.7792969,2,316.9453,708.21875,72.50488,33.9248047
,11/5/2016 9:00,42.93164,2,316.476563,713.875,72.64551,34.0268555
,11/5/2016 10:00,43.85254,2,318.0664,724.3125,73.3652344,34.60742
,11/5/2016 11:00,43.9306641,2,318.730469,728.148438,73.64258,34.9672852
,11/5/2016 12:00,43.7739258,2,318.480469,722.1406,73.12109,34.7084961
,11/5/2016 13:00,43.8417969,2,318.53125,710.914063,73.0791,34.5131836
,11/5/2016 14:00,45.36133,2,317.609375,703.8828,72.63965,34.3374023
,11/5/2016 15:00,46.9326172,2,317.6914,699.9531,72.484375,34.19287
,11/5/2016 16:00,49.10791,2,318.265625,693.03125,72.12305,34.0131836
,11/5/2016 17:00,50.4389648,2,317.917969,690.34375,71.76172,33.5244141
,11/5/2016 18:00,51.67285,2,317.890625,701.0469,71.9130859,33.6044922
,11/5/2016 19:00,52.6713867,2,318.6914,707.8125,72.46289,33.8764648
,11/5/2016 20:00,52.7714844,2,318.863281,703.8672,72.37402,33.9189453
,11/5/2016 21:00,52.69922,2,318.707031,692.0156,71.71777,33.5639648
,11/5/2016 22:00,51.3647461,2,318.027344,691.0078,71.34961,33.215332
,11/5/2016 23:00,50.9897461,2,317.449219,695.273438,71.56348,33.3540039
,11/6/2016 0:00,50.9868164,2,318.3711,698.3828,71.51367,33.38916
,11/6/2016 1:00,50.54541,2,318.015625,709.65625,71.8818359,33.625
,11/6/2016 2:00,48.8676758,2,317.7461,716.9922,72.04785,33.81006
,11/6/2016 3:00,48.16504,2,318.152344,713.2344,71.6660156,33.5527344
,11/6/2016 4:00,49.0009766,2,317.765625,709.5078,71.62305,33.51367
,11/6/2016 5:00,50.1958,2,319.46875,705.71875,72.8994141,34.1313477
,11/6/2016 6:00,50.45117,2,318.914063,705.851563,72.33887,34.01416
,11/6/2016 7:00,48.3515625,2,318.203125,707.375,72.71289,34.21338
,11/6/2016 8:00,46.8515625,2,318.335938,717.1094,72.53613,34.109375
,11/6/2016 9:00,48.54248,2,319.394531,665.210938,68.88672,31.2717285
,11/6/2016 10:00,48.215332,2,315.980469,574.4219,60.05713,24.5280762
,11/6/2016 11:00,47.3876953,2,310.363281,577.46875,59.78076,24.2802734
,11/6/2016 12:00,48.3569336,2,308.5078,574.1172,59.574707,24.2744141
,11/6/2016 13:00,47.1313477,2,307.4414,570.085938,59.4106445,24.1967773
,11/6/2016 14:00,45.512207,2,306.949219,571.6328,59.5048828,24.1525879
,11/6/2016 15:00,45.7392578,2,307.0664,575.351563,58.75879,22.74707
,11/6/2016 16:00,45.2963867,2,308.3164,576.273438,59.58252,23.0456543
,11/6/2016 17:00,43.9101563,2,307.53125,578.6719,59.32959,22.842041
,11/6/2016 18:00,43.4155273,2,306.1797,578.96875,59.296875,22.7734375
,11/6/2016 19:00,45.9506836,2,306.449219,569.0625,59.6069336,22.9797363
,11/6/2016 20:00,46.109375,2,306.542969,568.914063,59.56299,22.92627
,11/6/2016 21:00,46.62256,2,306.8125,566.6953,59.49707,22.8747559
,11/6/2016 22:00,46.878418,2,306.25,568.960938,59.7172852,22.8793945
,11/6/2016 23:00,47.23633,2,306.261719,573.1953,59.7631836,22.9431152
,11/7/2016 0:00,47.95166,2,306.125,579.46875,59.6069336,22.8396
,11/7/2016 1:00,48.9960938,2,307.265625,584.1406,60.2993164,23.21289
,11/7/2016 2:00,49.90674,2,307.980469,581.7344,59.8544922,23.0439453
,11/7/2016 3:00,50.3505859,2,307.78125,587.898438,60.36035,23.4223633
,11/7/2016 4:00,49.45703,2,307.980469,587.6406,60.3652344,23.45337
,11/7/2016 5:00,47.2822266,2,306.9414,586.21875,59.8730469,23.1264648
,11/7/2016 6:00,47.5634766,2,307.453125,585.648438,60.90088,23.6411133
,11/7/2016 7:00,46.4614258,2,308.261719,578.8906,60.519043,23.5500488
,11/7/2016 8:00,41.0708,2,306.339844,573.023438,59.28418,22.8400879
,11/7/2016 9:00,37.92383,2,305.2422,579.75,59.8168945,23.05127
,11/7/2016 10:00,37.2397461,2,304.59375,583.8906,59.7827148,23.0234375
,11/7/2016 11:00,37.0463867,2,304.1211,581.601563,59.3642578,22.828125
,11/7/2016 12:00,36.84424,2,304.457031,584.65625,59.8393555,23.159668
,11/7/2016 13:00,35.6147461,2,304.8047,590.0703,59.4443359,22.9667969
,11/7/2016 14:00,35.16797,2,303.265625,591.335938,59.25244,22.6577148
,11/7/2016 15:00,35.2177734,2,304.855469,589.6172,59.796875,23.0273438
,11/7/2016 16:00,35.38867,2,303.605469,583.84375,59.1240234,22.605957
,11/7/2016 17:00,36.4360352,2,304.011719,579.46875,59.4501953,22.7460938
,11/7/2016 18:00,36.7177734,2,303.785156,579.2969,59.3144531,22.73877
,11/7/2016 19:00,38.20459,2,302.8828,571.8125,58.51367,22.2294922
,11/7/2016 20:00,38.8852539,2,303.027344,572.7656,58.71631,22.324707
,11/7/2016 21:00,38.6855469,2,302.707031,577.75,58.3164063,22.26587
,11/7/2016 22:00,38.503418,2,303.4336,577.851563,58.97998,22.3310547
,11/7/2016 23:00,37.23633,2,303.605469,576.710938,59.02588,22.529541
,11/8/2016 0:00,34.7519531,2,303.023438,578.1875,59.2680664,22.704834
,11/8/2016 1:00,33.7436523,2,302.460938,521.0156,55.0830078,19.9924316
,11/8/2016 2:00,31.1982422,2,300.238281,334.648438,42.51953,11.4370117
,11/8/2016 3:00,30.12915,2,294.789063,497.84375,52.72754,17.6103516
,11/8/2016 4:00,29.2443848,2,298.8828,583.273438,58.246582,22.22461
,11/8/2016 5:00,28.4494629,2,303.394531,692.960938,68.62988,31.0917969
,11/8/2016 6:00,27.5085449,2,311.3164,701.210938,71.140625,33.340332
,11/8/2016 7:00,26.9619141,2,310.6914,704.0703,70.72949,33.0805664
,11/8/2016 8:00,26.63208,2,311.4961,704.96875,71.02344,33.2734375
,11/8/2016 9:00,25.8486328,2,311.214844,711.210938,71.10742,33.43164
,11/8/2016 10:00,25.2055664,2,310.855469,712.9453,70.98535,33.5551758
,11/8/2016 11:00,24.3989258,2,310.589844,714.6328,70.8222656,33.1333
,11/8/2016 12:00,23.2155762,2,310.777344,711.9219,70.7314453,33.0151367
,11/8/2016 13:00,23.2392578,2,310.546875,708.8828,70.81152,33.171875
,11/8/2016 14:00,25.151123,2,310.097656,701.585938,70.2207,32.7202148
,11/8/2016 15:00,27.3803711,2,311.167969,700.539063,70.38379,32.8647461
,11/8/2016 16:00,29.2382813,2,310.660156,703.6719,70.32715,32.8901367
,11/8/2016 17:00,31.07373,2,307.34375,701.4844,70.47656,32.9892578
,11/8/2016 18:00,32.7851563,2,307.152344,695.9219,70.0791,32.7592773
,11/8/2016 19:00,34.621582,2,307.703125,699.6953,70.50488,32.92578
,11/8/2016 20:00,35.4248047,2,308.0586,699.1953,70.29785,32.7089844
,11/8/2016 21:00,35.956543,2,309.8828,705.7031,71.01074,33.4165039
,11/8/2016 22:00,36.0639648,2,309.3711,706.9375,70.58887,32.9785156
,11/8/2016 23:00,35.6811523,2,309.457031,702.1875,70.80664,33.11328
,11/9/2016 0:00,33.62744,2,308.7578,701.40625,71.06348,33.42285
,11/9/2016 1:00,33.5615234,2,307.144531,703.6172,70.71484,33.13965
,11/9/2016 2:00,33.6293945,2,306.917969,707.4922,70.41113,32.8427734
,11/9/2016 3:00,32.4702148,2,306.671875,709.28125,70.52051,32.925293
,11/9/2016 4:00,32.26953,2,306.953125,692.3281,68.8847656,31.659668
,11/9/2016 5:00,31.6547852,2,305.488281,707.8828,69.875,32.16797
,11/9/2016 6:00,30.33667,2,307.125,716.6953,71.27734,33.3344727
,11/9/2016 7:00,29.91455,2,308.8789,712.4922,71.78711,33.65576
,11/9/2016 8:00,30.5258789,2,308.851563,706.65625,71.30664,33.2832031
,11/9/2016 9:00,31.8935547,2,308.5078,707.71875,71.28516,33.3422852
,11/9/2016 10:00,32.9951172,2,309.2461,711.6719,71.65625,33.4106445
,11/9/2016 11:00,34.9536133,2,309.1875,706.7578,71.2060547,33.16504
,11/9/2016 12:00,35.21875,2,309.890625,708.7969,71.82031,33.6000977
,11/9/2016 13:00,35.4331055,2,309.6953,710.351563,72.00781,33.68799
,11/9/2016 14:00,38.53076,2,310.800781,703.84375,71.78418,33.53369
,11/9/2016 15:00,42.7036133,2,311.148438,695.8281,71.3457,33.1958
,11/9/2016 16:00,47.1455078,2,312.472656,699.664063,72.02344,33.3706055
,11/9/2016 17:00,50.0634766,2,313.910156,701.75,72.4707,33.7802734
,11/9/2016 18:00,52.3374023,2,315.0547,709.34375,73.42578,34.2944336
,11/9/2016 19:00,54.2709961,2,315.2578,711.1094,73.2001953,34.2231445
,11/9/2016 20:00,55.65918,2,314.539063,717.1328,73.1035156,34.02832
,11/9/2016 21:00,57.1547852,2,315.460938,716.351563,73.3935547,34.1601563
,11/9/2016 22:00,54.5161133,2,315.148438,705.8828,73.4834,34.3203125
,11/9/2016 23:00,50.58008,2,313.976563,697.335938,73.13086,34.1357422
,11/10/2016 0:00,48.59375,2,313.1875,701.34375,73.05957,34.1259766
,11/10/2016 1:00,48.69873,2,313.046875,699.875,72.6347656,33.91504
,11/10/2016 2:00,48.9785156,2,313.652344,703.375,72.77637,33.98877
,11/10/2016 3:00,48.16162,2,314.335938,708.539063,72.75195,34.0546875
,11/10/2016 4:00,47.54492,2,313.917969,711.59375,72.82031,33.9956055
,11/10/2016 5:00,47.359375,2,314.164063,710.2422,73.24512,34.25293
,11/10/2016 6:00,47.2998047,2,314.355469,702.2422,72.9560547,33.9960938
,11/10/2016 7:00,46.97119,2,314.1211,709.9375,73.2402344,34.20752
,11/10/2016 8:00,45.4990234,2,313.847656,700.7656,72.7373047,33.8540039
,11/10/2016 9:00,45.0390625,2,313.398438,701.2969,73.14551,34.1669922
,11/10/2016 10:00,43.8139648,2,312.6289,703.5781,73.68652,34.5532227
,11/10/2016 11:00,43.2890625,2,312.40625,698.726563,72.57129,33.88086
,11/10/2016 12:00,43.1606445,2,311.9336,699.6797,72.5957,33.7856445
,11/10/2016 13:00,44.21631,2,312.71875,704.3125,72.60742,33.8310547
,11/10/2016 14:00,49.1123047,2,313.8789,712.664063,73.12207,34.1152344
,11/10/2016 15:00,53.88379,2,314.964844,714.9297,73.03125,34.01709
,11/10/2016 16:00,59.519043,2,316.4453,713.8047,73.44629,34.16455
,11/10/2016 17:00,62.6977539,2,318.1211,710.1953,74.359375,34.7231445
,11/10/2016 18:00,64.8056641,2,318.988281,705.5156,74.62207,34.81836
,11/10/2016 19:00,66.70703,2,319.527344,705.2031,74.3418,34.7167969
,11/10/2016 20:00,67.8818359,2,319.488281,708.3672,74.3251953,34.7055664
,11/10/2016 21:00,67.94922,2,319.6797,647.2031,69.17383,30.8447266
,11/10/2016 22:00,64.51758,2,311.589844,579.710938,60.90039,24.8000488
,11/10/2016 23:00,63.2763672,2,307.511719,578.335938,60.4365234,24.4069824
,11/11/2016 0:00,60.77832,2,306.613281,580.7656,60.95117,24.713623
,11/11/2016 1:00,59.5459,2,306.855469,570.875,60.52588,24.5922852
,11/11/2016 2:00,56.6352539,2,305.359375,579.7031,60.612793,24.45288
,11/11/2016 3:00,54.0888672,2,305.019531,583.101563,60.534668,24.3464355
,11/11/2016 4:00,50.2602539,2,302.589844,571.648438,60.2036133,24.1030273
,11/11/2016 5:00,46.7856445,2,301.875,571.9453,60.4292,24.3063965
,11/11/2016 6:00,44.48828,2,300.144531,558.726563,59.45703,23.7573242
,11/11/2016 7:00,42.67041,2,300.597656,584.085938,60.5205078,24.4680176
,11/11/2016 8:00,42.25049,2,300.3047,590.1719,60.5473633,24.50586
,11/11/2016 9:00,42.0205078,2,300.449219,582.875,60.7319336,24.66504
,11/11/2016 10:00,42.2890625,2,300.464844,578.0703,60.0893555,24.3806152
,11/11/2016 11:00,41.8793945,2,299.3164,568.460938,59.64502,24.0119629
,11/11/2016 12:00,42.27246,2,299.1328,566.789063,59.309082,23.8046875
,11/11/2016 13:00,40.80713,2,299.078125,563.585938,59.2773438,23.7705078
,11/11/2016 14:00,39.69287,2,299.386719,566.5703,59.4536133,23.8259277
,11/11/2016 15:00,37.17334,2,300.085938,584.2344,60.0664063,24.45874
,11/11/2016 16:00,35.54883,2,303.539063,697.75,68.8193359,31.0275879
,11/11/2016 17:00,33.3916,2,309.125,730.6094,72.54199,33.9951172
,11/11/2016 18:00,30.4172363,2,309.164063,721.46875,72.2832,33.94922
,11/11/2016 19:00,28.1152344,2,308.828125,714.273438,72.27539,34.050293
,11/11/2016 20:00,27.8967285,2,308.0547,705.148438,71.53027,33.6640625
,11/11/2016 21:00,25.8693848,2,306.9375,698.835938,71.1972656,33.3530273
,11/11/2016 22:00,24.8754883,2,307.5586,700.6328,71.4931641,33.5615234
,11/11/2016 23:00,24.5905762,2,306.722656,698.398438,70.81836,33.13037
,11/12/2016 0:00,24.4589844,2,305.96875,702.3594,70.67871,33.09326
,11/12/2016 1:00,24.3178711,2,306.886719,704.46875,71.09668,33.5581055
,11/12/2016 2:00,23.2431641,2,306.199219,702.6094,70.32031,32.9931641
,11/12/2016 3:00,21.404541,2,306.53125,707.40625,70.56641,33.1186523
,11/12/2016 4:00,19.7849121,2,305.898438,717.5469,71.40527,33.7973633
,11/12/2016 5:00,18.6748047,2,305.792969,723.6797,71.28027,33.9453125
,11/12/2016 6:00,17.4111328,2,306.2539,721.273438,71.69531,33.9438477
,11/12/2016 7:00,16.4980469,2,306.519531,713.84375,71.2431641,33.6401367
,11/12/2016 8:00,15.7403564,2,305.4453,706.148438,70.75781,33.4301758
,11/12/2016 9:00,14.98938,2,305.296875,706.210938,70.71973,33.4360352
,11/12/2016 10:00,14.2578125,2,304.925781,710.2344,70.8369141,33.48828
,11/12/2016 11:00,13.6018066,2,307.597656,709.0078,70.7207,33.3911133
,11/12/2016 12:00,12.9694824,2,309.527344,708.6719,70.92871,33.37793
,11/12/2016 13:00,12.784668,2,309.5547,706.3125,70.42871,33.1376953
,11/12/2016 14:00,13.3662109,2,309.136719,705.1875,70.3291,32.95166
,11/12/2016 15:00,14.4597168,2,309.953125,701.976563,70.32715,32.8584
,11/12/2016 16:00,15.6588135,2,310.6211,715.6406,71.30664,33.4936523
,11/12/2016 17:00,16.519043,2,311.3203,709.5547,71.55371,33.77539
,11/12/2016 18:00,18.00293,2,310.0586,703.6094,70.8652344,33.34424
,11/12/2016 19:00,19.5036621,2,309.824219,704.34375,70.86621,33.3251953
,11/12/2016 20:00,20.5161133,2,310.3711,704.2578,70.8847656,33.4985352
,11/12/2016 21:00,20.9399414,2,309.796875,697.914063,70.34277,33.0722656
,11/12/2016 22:00,20.0480957,2,310.210938,692.6328,70.40723,32.9755859
,11/12/2016 23:00,18.5351563,2,309.8203,701.6406,70.30762,32.8994141
,11/13/2016 0:00,18.5222168,2,310.074219,705.03125,70.49609,33.00244
,11/13/2016 1:00,18.6630859,2,310.582031,708.6094,70.85254,33.3789063
,11/13/2016 2:00,18.144043,2,310.398438,705.3047,70.69043,33.0986328
,11/13/2016 3:00,17.0192871,2,310.5625,712.101563,71.4501953,33.7001953
,11/13/2016 4:00,17.3442383,2,310.292969,708.710938,71.28711,33.6494141
,11/13/2016 5:00,17.0432129,2,309.9297,698.3281,70.9501953,33.52246
,11/13/2016 6:00,16.3725586,2,308.449219,699.835938,70.5498047,33.1865234
,11/13/2016 7:00,16.3945313,2,308.8828,706.4375,70.93652,33.2661133
,11/13/2016 8:00,15.7872314,2,309.3164,700.3281,70.85547,33.45166
,11/13/2016 9:00,15.09436,2,308.613281,700.585938,70.89551,33.3657227
,11/13/2016 10:00,15.4375,2,309.519531,709.289063,71.43359,33.5063477
,11/13/2016 11:00,16.3134766,2,310.148438,719.710938,71.2959,33.359375
,11/13/2016 12:00,15.2825928,2,309.9961,697.164063,69.97949,32.4331055
,11/13/2016 13:00,15.5421143,2,307.2422,649.0469,65.20508,28.592041
,11/13/2016 14:00,18.0927734,2,304.265625,669.6797,66.70508,29.5148926
,11/13/2016 15:00,21.8522949,2,309.953125,709.4844,71.3310547,33.3081055
,11/13/2016 16:00,25.44165,2,311.855469,710.3672,71.77832,33.6518555
,11/13/2016 17:00,29.005127,2,311.7422,702.273438,71.421875,33.331543
,11/13/2016 18:00,32.12744,2,312.6836,706.71875,72.0332,33.65332
,11/13/2016 19:00,33.33496,2,313.1328,703.3203,71.61035,33.43701
,11/13/2016 20:00,34.2709961,2,313.7422,700.4219,72.12207,33.5581055
,11/13/2016 21:00,34.71924,2,314.265625,704.3906,72.15918,33.66748
,11/13/2016 22:00,33.67334,2,313.222656,706.9297,72.0918,33.6494141
,11/13/2016 23:00,32.96045,2,313.597656,704.8672,72.05371,33.4760742
,11/14/2016 0:00,32.1894531,2,313.4375,707.6406,72.109375,33.5517578
,11/14/2016 1:00,32.32959,2,314.824219,710.6094,72.6123047,33.8730469
,11/14/2016 2:00,32.19629,2,314.7422,710.5547,72.54199,34.0585938
,11/14/2016 3:00,32.9018555,2,315.140625,706.5625,72.47461,33.8657227
,11/14/2016 4:00,33.42578,2,314.53125,698.9219,71.70703,33.47168
,11/14/2016 5:00,33.9584961,2,315.460938,702.351563,72.9248047,34.0444336
,11/14/2016 6:00,34.4282227,2,314.464844,700.351563,71.87207,33.50049
,11/14/2016 7:00,35.0839844,2,314.402344,700.414063,71.7744141,33.425293
,11/14/2016 8:00,34.82715,2,314.738281,700.8203,72.15332,33.67041
,11/14/2016 9:00,34.2226563,2,314.1328,705.773438,72.00293,33.4936523
,11/14/2016 10:00,33.71045,2,314.417969,716.8125,72.25781,33.65625
,11/14/2016 11:00,32.73047,2,315.152344,721.851563,72.72168,34.00537
,11/14/2016 12:00,32.5727539,2,314.9297,712.3672,71.86621,33.4697266
,11/14/2016 13:00,33.74414,2,315.222656,701.773438,71.8964844,33.4013672
,11/14/2016 14:00,34.6723633,2,313.699219,702.289063,71.79199,33.40039
,11/14/2016 15:00,35.8584,2,312.984375,698.3828,71.66504,33.4838867
,11/14/2016 16:00,36.5917969,2,310.101563,701.7578,70.6748047,33.1723633
,11/14/2016 17:00,37.99463,2,310.609375,702.4297,71.49121,33.4956055
,11/14/2016 18:00,40.08545,2,310.113281,698.1094,71.03223,33.24414
,11/14/2016 19:00,41.6601563,2,311.15625,696.8203,71.62207,33.58496
,11/14/2016 20:00,41.47412,2,312.207031,689.773438,71.4707,33.3452148
,11/14/2016 21:00,41.9106445,2,311.4375,697.085938,71.19531,33.2177734
,11/14/2016 22:00,41.09619,2,311.0625,699.0078,71.01953,33.112793
,11/14/2016 23:00,38.3076172,2,309.386719,703.4531,70.59961,32.7719727
,11/15/2016 0:00,36.5263672,2,309.011719,705.2422,71.11621,33.0952148
,11/15/2016 1:00,34.93799,2,308.332031,705.96875,70.40527,32.72998
,11/15/2016 2:00,34.659668,2,308.449219,707.71875,70.78516,33.10791
,11/15/2016 3:00,34.3818359,2,308.488281,712.875,70.7089844,33.003418
,11/15/2016 4:00,33.1381836,2,308.636719,718.960938,70.9560547,33.3671875
,11/15/2016 5:00,32.12256,2,308.578125,714.7031,70.86621,33.33789
,11/15/2016 6:00,31.0136719,2,308.3203,715.210938,71.3418,33.6918945
,11/15/2016 7:00,31.2114258,2,308.671875,711.726563,71.40039,33.6513672
,11/15/2016 8:00,29.9106445,2,308.730469,706.84375,71.04297,33.46582
,11/15/2016 9:00,28.4277344,2,308.785156,709.414063,71.31445,33.65039
,11/15/2016 10:00,28.894043,2,309.226563,707.6328,71.21289,33.5981445
,11/15/2016 11:00,29.840332,2,308.5039,705.664063,70.49414,33.0668945
,11/15/2016 12:00,28.10205,2,308.050781,704.25,70.61719,33.12793
,11/15/2016 13:00,28.8669434,2,308.3711,711.851563,70.96387,33.3818359
,11/15/2016 14:00,31.2519531,2,308.96875,711.7656,71.00293,33.44873
,11/15/2016 15:00,32.97119,2,309.761719,711.65625,71.37695,33.64746
,11/15/2016 16:00,35.534668,2,309.707031,705.6875,71.03418,33.40576
,11/15/2016 17:00,37.3476563,2,310.1914,692.15625,70.98242,33.39453
,11/15/2016 18:00,39.8510742,2,310.484375,687.039063,70.61914,33.0151367
,11/15/2016 19:00,42.30957,2,310.5625,690.9219,70.4189453,32.81201
,11/15/2016 20:00,43.5947266,2,310.8203,695.210938,70.44922,32.8256836
,11/15/2016 21:00,44.2802734,2,312.0625,694.0469,70.9501953,33.1772461
,11/15/2016 22:00,43.8388672,2,312.078125,692.8672,71.05859,33.3115234
,11/15/2016 23:00,43.11035,2,310.835938,697.773438,70.50391,32.909668
,11/16/2016 0:00,43.1313477,2,309.835938,701.335938,70.96973,33.1499023
,11/16/2016 1:00,42.30371,2,310.957031,703.1953,71.4785156,33.5063477
,11/16/2016 2:00,41.7290039,2,310.3047,711.1953,70.46582,32.9985352
,11/16/2016 3:00,40.5576172,2,310.960938,714.8828,70.97461,33.2832031
,11/16/2016 4:00,39.58008,2,310.589844,710.773438,70.46094,32.7792969
,11/16/2016 5:00,38.80371,2,310.265625,719.3047,71.01074,33.4956055
,11/16/2016 6:00,37.54883,2,311.0703,712.40625,70.77539,33.2431641
,11/16/2016 7:00,36.41211,2,311.199219,703.585938,70.6347656,33.02588
,11/16/2016 8:00,35.3398438,2,310.5547,704.3594,70.7060547,33.05127
,11/16/2016 9:00,34.42871,2,310.847656,706.0703,70.71875,33.0356445
,11/16/2016 10:00,33.03955,2,309.101563,681.2344,67.43457,30.4309082
,11/16/2016 11:00,32.065918,2,308.28125,704.960938,69.203125,31.7233887
,11/16/2016 12:00,32.6401367,2,310.9297,700.78125,69.55078,32.08545
,11/16/2016 13:00,31.3220215,2,309.421875,680.40625,67.28613,30.3078613
,11/16/2016 14:00,32.88965,2,309.3672,711.5625,70.29785,32.8671875
,11/16/2016 15:00,36.659668,2,311.417969,713.0703,71.39844,33.6455078
,11/16/2016 16:00,39.2480469,2,312.1797,716.3672,71.12793,33.67383
,11/16/2016 17:00,40.4355469,2,313.519531,714.164063,71.8847656,34.02002
,11/16/2016 18:00,42.3081055,2,313.089844,709.2656,71.515625,33.5898438
,11/16/2016 19:00,44.7509766,2,313.136719,691.5703,70.00391,32.32422
,11/16/2016 20:00,45.109375,2,312.589844,700.1094,70.74902,32.7734375
,11/16/2016 21:00,45.2109375,2,313.1328,704.851563,71.55078,33.5546875
,11/16/2016 22:00,45.609375,2,314.652344,709.2422,72.3623047,34.0874023
,11/16/2016 23:00,44.93164,2,315.589844,709.023438,72.3681641,34.199707
,11/17/2016 0:00,42.8842773,2,315.3125,708,72.37793,34.1801758
,11/17/2016 1:00,42.4614258,2,314.917969,711.101563,72.7001953,34.4135742
,11/17/2016 2:00,40.88086,2,313.453125,705.273438,72.17383,34.06494
,11/17/2016 3:00,41.6958,2,313.046875,704.9531,72.52637,34.3305664
,11/17/2016 4:00,40.06543,2,312.625,706.2344,72.25195,34.17578
,11/17/2016 5:00,37.0698242,2,311.210938,658.3047,67.31543,30.0942383
,11/17/2016 6:00,36.0664063,2,310.7422,713.851563,72.25586,34.18799
,11/17/2016 7:00,34.6069336,2,312.4922,711.398438,72.64746,34.45508
,11/17/2016 8:00,38.6835938,2,312.3125,706.914063,72.02832,34.12207
,11/17/2016 9:00,34.6860352,2,311.949219,699.2031,71.78516,33.9448242
,11/17/2016 10:00,32.3798828,2,312.648438,704.460938,72.28027,34.109375
,11/17/2016 11:00,33.8852539,2,313.027344,708.023438,72.16113,33.9414063
,11/17/2016 12:00,35.09619,2,312.6953,706.289063,71.71094,33.8125
,11/17/2016 13:00,35.7719727,2,313.515625,709.875,72.2832,34.02588
,11/17/2016 14:00,37.8417969,2,314.4453,711.21875,72.89453,34.49951
,11/17/2016 15:00,40.3500977,2,313.964844,707.601563,72.34277,34.3193359
,11/17/2016 16:00,41.86377,2,313.988281,703.398438,72.22949,33.9458
,11/17/2016 17:00,43.9140625,2,313.960938,707.21875,72.3681641,33.875
,11/17/2016 18:00,46.21582,2,315.125,714.8203,73.17969,34.49414
,11/17/2016 19:00,48.06836,2,314.6953,711.6406,73.55664,34.753418
,11/17/2016 20:00,48.4335938,2,315.449219,704.875,73.75195,34.7319336
,11/17/2016 21:00,48.6147461,2,314.84375,698.5703,73.23535,34.390625
,11/17/2016 22:00,48.0356445,2,315.2539,702.960938,73.88867,34.9243164
,11/17/2016 23:00,47.7734375,2,316.589844,708.5703,73.79297,34.8173828
,11/18/2016 0:00,47.3652344,2,314.277344,710.585938,73.35742,34.8706055
,11/18/2016 1:00,47.440918,2,313.7539,708.9844,73.22754,34.62744
,11/18/2016 2:00,46.105957,2,313.835938,705.7656,73.2089844,34.5375977
,11/18/2016 3:00,44.5356445,2,313.40625,709.7031,73.22168,34.5239258
,11/18/2016 4:00,44.9047852,2,313.6914,712.4375,73.56055,34.78418
,11/18/2016 5:00,44.54004,2,313.636719,712.6406,73.26758,34.6328125
,11/18/2016 6:00,44.7006836,2,314.375,711.75,73.93359,35.0209961
,11/18/2016 7:00,44.3422852,2,314.859375,709.8594,74.22949,35.0161133
,11/18/2016 8:00,44.37549,2,315.292969,702.9844,73.77344,34.8022461
,11/18/2016 9:00,44.7519531,2,315.0664,704.7969,74.0556641,35.1831055
,11/18/2016 10:00,44.52246,2,315.582031,706.710938,73.81445,34.94873
,11/18/2016 11:00,44.5498047,2,315.4375,706.6875,73.62305,34.8969727
,11/18/2016 12:00,44.47412,2,316.699219,706.3281,74.4902344,35.4018555
,11/18/2016 13:00,44.64746,2,316.550781,700.59375,74.04004,35.1176758
,11/18/2016 14:00,44.4960938,2,314.664063,700.6328,73.30176,34.7919922
,11/18/2016 15:00,45.43164,2,314.6211,706.5703,73.40527,34.8061523
,11/18/2016 16:00,46.8989258,2,315.222656,712.851563,73.52637,34.80664
,11/18/2016 17:00,49.0981445,2,315.296875,707.0625,73.2089844,34.574707
,11/18/2016 18:00,51.9902344,2,316.6289,710.8125,74.71582,35.60205
,11/18/2016 19:00,52.394043,2,316.207031,706.5156,74.3193359,35.17578
,11/18/2016 20:00,52.49121,2,316.359375,701.71875,74.1660156,35.09912
,11/18/2016 21:00,53.06543,2,316.984375,697.210938,73.74805,34.6333
,11/18/2016 22:00,52.2207031,2,317.0547,685.65625,72.0068359,33.46826
,11/18/2016 23:00,51.40576,2,311.914063,568.8672,60.734375,24.6293945
,11/19/2016 0:00,52.0668945,2,307.582031,590.5078,62.34131,25.72876
,11/19/2016 1:00,50.2802734,2,309.667969,679.40625,70.13867,31.8103027
,11/19/2016 2:00,50.1958,2,313.4922,709.9219,74.09961,34.8584
,11/19/2016 3:00,49.6030273,2,314.078125,711.28125,73.96777,34.90625
,11/19/2016 4:00,49.15088,2,313.847656,715.9375,73.8623047,34.90918
,11/19/2016 5:00,48.0415039,2,313.648438,718.3828,73.83496,34.91504
,11/19/2016 6:00,47.578125,2,314.355469,714.84375,74.34082,35.125
,11/19/2016 7:00,47.3876953,2,315.390625,710.6406,74.36328,35.065918
,11/19/2016 8:00,47.45996,2,314.5625,708.3828,74.05469,35.0068359
,11/19/2016 9:00,47.07373,2,315.4375,707.148438,74.60254,35.203125
,11/19/2016 10:00,47.4018555,2,315.585938,710.0703,74.5244141,35.1796875
,11/19/2016 11:00,46.93164,2,317.285156,710.53125,73.85742,34.65918
,11/19/2016 12:00,46.8740234,2,316.226563,701.4922,73.4873047,34.4331055
,11/19/2016 13:00,47.78711,2,316.984375,702.914063,73.671875,34.324707
,11/19/2016 14:00,48.2998047,2,317.324219,709.4844,73.71289,34.159668
,11/19/2016 15:00,49.793457,2,317.042969,707.1172,73.7431641,34.4731445
,11/19/2016 16:00,50.18799,2,316.011719,702.5781,73.12109,34.2543945
,11/19/2016 17:00,50.9047852,2,315.890625,699.4375,72.99219,34.13379
,11/19/2016 18:00,53.0893555,2,315.4336,690.1406,72.15918,33.43506
,11/19/2016 19:00,54.4697266,2,314.90625,689.1094,72.26953,33.4213867
,11/19/2016 20:00,56.019043,2,314.777344,695.9531,71.91211,33.29834
,11/19/2016 21:00,56.0292969,2,314.722656,703.28125,71.74414,33.20752
,11/19/2016 22:00,54.80713,2,314.8828,710.210938,72.30762,33.5205078
,11/19/2016 23:00,53.6826172,2,315.0586,707.2422,72.4472656,33.7573242
,11/20/2016 0:00,51.59326,2,314.449219,706.15625,71.62402,33.22412
,11/20/2016 1:00,51.29785,2,313.8125,710.03125,72.0166,33.5131836
,11/20/2016 2:00,49.5869141,2,313.84375,718.5078,72.04492,33.659668
,11/20/2016 3:00,48.6782227,2,313.699219,723.9922,72.00195,33.68164
,11/20/2016 4:00,47.11084,2,314.460938,727.75,73.1464844,34.2993164
,11/20/2016 5:00,43.8251953,2,313.8164,722.9375,72.74219,34.26367
,11/20/2016 6:00,41.99951,2,313.1211,720.28125,72.91504,34.51758
,11/20/2016 7:00,41.6201172,2,313.269531,710.039063,72.5791,34.2285156
,11/20/2016 8:00,41.3188477,2,312.375,705.7578,71.81445,33.8232422
,11/20/2016 9:00,41.93164,2,312.734375,705.8203,72.1464844,34.0786133
,11/20/2016 10:00,43.82373,2,312.800781,701.4531,71.96777,33.9047852
,11/20/2016 11:00,43.83545,2,313.050781,702.7344,71.71289,33.6860352
,11/20/2016 12:00,44.7514648,2,312.875,702.75,71.63672,33.6040039
,11/20/2016 13:00,43.331543,2,313.6328,702.78125,71.88086,33.73291
,11/20/2016 14:00,45.4980469,2,313.296875,704.7422,71.5918,33.4790039
,11/20/2016 15:00,47.39209,2,314.0039,700.9531,71.56836,33.5068359
,11/20/2016 16:00,51.23047,2,314.457031,699.710938,71.45117,33.3198242
,11/20/2016 17:00,53.5610352,2,315.351563,703.71875,72.24707,33.78125
,11/20/2016 18:00,55.50293,2,315.09375,706.085938,72.25586,33.8681641
,11/20/2016 19:00,59.7055664,2,315.339844,713.71875,72.60449,34.0131836
,11/20/2016 20:00,60.3515625,2,316.582031,709.71875,72.56152,33.9677734
,11/20/2016 21:00,59.9868164,2,316.875,710.40625,72.99219,34.3334961
,11/20/2016 22:00,61.4082031,2,317.8711,709.1406,73.00391,34.2001953
,11/20/2016 23:00,59.4282227,2,316.972656,709.28125,72.84473,34.1167
,11/21/2016 0:00,59.0063477,2,317.261719,701.9375,72.09668,33.83203
,11/21/2016 1:00,57.3735352,2,316.300781,699.78125,71.98828,33.73633
,11/21/2016 2:00,56.26465,2,315.4453,696.9219,71.58984,33.4448242
,11/21/2016 3:00,56.3115234,2,315.4336,700.148438,72.05762,33.7114258
,11/21/2016 4:00,55.53076,2,315.667969,701.6172,72.0693359,33.6938477
,11/21/2016 5:00,54.6040039,2,314.289063,702.1953,71.57129,33.4697266
,11/21/2016 6:00,54.12549,2,315.707031,705.4375,72.28125,33.72119
,11/21/2016 7:00,56.1259766,2,315.328125,707.710938,72.31348,33.734375
,11/21/2016 8:00,56.5268555,2,314.9922,721.601563,72.98242,34.3227539
,11/21/2016 9:00,56.0708,2,315.1328,720.15625,73.25195,34.597168
,11/21/2016 10:00,53.6694336,2,314.960938,711.273438,72.55078,34.1044922
,11/21/2016 11:00,50.2480469,2,314.976563,713.164063,73.04004,34.4580078
,11/21/2016 12:00,49.3164063,2,314.8125,699.289063,72.1084,33.79248
,11/21/2016 13:00,51.1318359,2,315.3086,706.0078,73.2568359,34.2890625
,11/21/2016 14:00,53.284668,2,314.78125,697.789063,71.9873047,33.4414063
,11/21/2016 15:00,55.4272461,2,315.5703,707.1719,73.09668,34.1782227
,11/21/2016 16:00,56.42578,2,316.039063,708.4844,73.24121,34.2089844
,11/21/2016 17:00,57.0239258,2,316.578125,706.6406,73.39551,34.3427734
,11/21/2016 18:00,57.8701172,2,316.4414,700.3281,73.0410156,34.1084
,11/21/2016 19:00,58.4013672,2,317.1875,699.8281,73.59082,34.3369141
,11/21/2016 20:00,58.5375977,2,317.410156,705.1094,73.36914,34.2661133
,11/21/2016 21:00,57.2583,2,316.671875,710.5156,72.88281,33.9458
,11/21/2016 22:00,56.5634766,2,316.8047,711.1172,72.73926,33.875
,11/21/2016 23:00,54.3515625,2,316.984375,709.7578,73.296875,34.2739258
,11/22/2016 0:00,51.3735352,2,317.488281,709.5156,73.19922,34.26465
,11/22/2016 1:00,49.88916,2,315.449219,707.9922,72.55078,34.019043
,11/22/2016 2:00,48.8291,2,314.769531,707.0547,72.63281,34.0673828
,11/22/2016 3:00,48.1713867,2,314.328125,709.710938,72.4043,34.06787
,11/22/2016 4:00,45.565918,2,313.949219,710.9922,72.63086,34.0673828
,11/22/2016 5:00,42.96338,2,314.171875,710.2344,72.6152344,34.1118164
,11/22/2016 6:00,43.01709,2,313.707031,706.3047,72.1152344,33.81006
,11/22/2016 7:00,42.23633,2,313.574219,708.9375,72.35547,33.8339844
,11/22/2016 8:00,41.29541,2,313.226563,708.7578,72.13574,33.81494
,11/22/2016 9:00,41.0527344,2,313.3164,706.59375,71.7998047,33.78662
,11/22/2016 10:00,40.39795,2,312.90625,708.601563,71.99805,33.8364258
,11/22/2016 11:00,39.43457,2,312.4336,710.039063,71.546875,33.58545
,11/22/2016 12:00,39.91992,2,312.835938,707.6406,71.74609,33.7060547
,11/22/2016 13:00,39.5551758,2,313.042969,711.0703,71.7880859,33.70508
,11/22/2016 14:00,39.4448242,2,312.90625,714.4844,72.05762,33.91211
,11/22/2016 15:00,38.7231445,2,312.75,711.1797,72.02344,33.5869141
,11/22/2016 16:00,38.1948242,2,313.15625,709.5625,72.17969,33.6142578
,11/22/2016 17:00,38.70996,2,311.3086,702.898438,71.6748047,33.390625
,11/22/2016 18:00,39.35742,2,311.097656,694.5781,71.2568359,33.2485352
,11/22/2016 19:00,39.6660156,2,310.0547,689.9922,70.4834,32.8510742
,11/22/2016 20:00,40.081543,2,310.894531,692.0469,71.10254,33.04492
,11/22/2016 21:00,41.0722656,2,311.082031,705.21875,71.60449,33.3374023
,11/22/2016 22:00,40.62793,2,312.0039,713.5156,72.265625,33.8334961
,11/22/2016 23:00,40.2719727,2,310.894531,717.03125,72.56348,34.16797
,11/23/2016 0:00,39.1230469,2,311.023438,715.2031,72.5214844,34.1943359
,11/23/2016 1:00,37.0644531,2,309.734375,710.9531,71.93652,33.784668
,11/23/2016 2:00,37.0380859,2,308.789063,709.9922,71.70215,33.52881
,11/23/2016 3:00,36.65088,2,309.089844,710.6719,72.3125,33.9013672
,11/23/2016 4:00,36.4921875,2,308.773438,712.875,72.33496,33.82129
,11/23/2016 5:00,36.7084961,2,309.914063,716.210938,73.2939453,34.49414
,11/23/2016 6:00,36.8798828,2,310.386719,709.5547,72.97363,34.24951
,11/23/2016 7:00,37.4609375,2,310.738281,704.25,73.2041,34.34619
,11/23/2016 8:00,37.5419922,2,311.074219,702.9844,72.7314453,33.9897461
,11/23/2016 9:00,37.6630859,2,311.472656,706.84375,73.1748047,34.16748
,11/23/2016 10:00,37.31006,2,311.078125,712.914063,73.36621,34.39258
,11/23/2016 11:00,36.55957,2,310.957031,710.9844,73.56641,34.5205078
,11/23/2016 12:00,36.5493164,2,310.7461,706.4297,72.92676,34.1660156
,11/23/2016 13:00,37.0375977,2,310.4375,704.9922,73.06738,34.13916
,11/23/2016 14:00,36.9624023,2,310.886719,704.273438,73.16504,34.14502
,11/23/2016 15:00,37.503418,2,310.925781,707.8281,73.0410156,34.22754
,11/23/2016 16:00,38.2041,2,311.085938,708.664063,73.65527,34.3740234
,11/23/2016 17:00,38.05127,2,311.7578,707.585938,73.68359,34.3564453
,11/23/2016 18:00,39.2348633,2,311.574219,705.773438,73.515625,34.3222656
,11/23/2016 19:00,39.409668,2,312.023438,711.3828,73.79004,34.4790039
,11/23/2016 20:00,40.05957,2,312.152344,712.65625,73.3584,34.34424
,11/23/2016 21:00,41.4023438,2,312.414063,707.03125,73.1005859,34.0668945
,11/23/2016 22:00,41.2666,2,312.6172,701.4375,72.85547,33.9023438
,11/23/2016 23:00,41.35498,2,313.289063,703.125,72.90918,33.90869
,11/24/2016 0:00,41.1269531,2,314.023438,702.1172,73.4902344,34.3032227
,11/24/2016 1:00,40.4423828,2,313.511719,700.15625,73.31543,34.22998
,11/24/2016 2:00,41.02246,2,312.277344,702.90625,72.7285156,34.07715
,11/24/2016 3:00,40.3598633,2,310.96875,701.875,72.8222656,34.11963
,11/24/2016 4:00,38.6767578,2,311.1211,699.5703,72.31348,33.66797
,11/24/2016 5:00,37.8393555,2,308.738281,658.1406,67.08301,29.52295
,11/24/2016 6:00,37.512207,2,309.1289,715.96875,72.92285,33.90039
,11/24/2016 7:00,37.3046875,2,311.648438,713,73.140625,34.1318359
