,date,Unit 2\AMBIENT TEMPERATURE,ID Fan A\ID Fan 1Status (2=ON1=OFF),ID Fan A\IDF A FLUE GAS INLET TEMP,ID Fan A\FLUE GAS FLOW (SIDE A),ID Fan A\IDF A BLADE POSN DEMAND,ID Fan A\ID Fan 1Pressure Rise Actual, ,DEG F,NONE,DEG F,KPPH,%,INWC
,12/23/2016 0:00,48.6894531,2,312.460938,721.210938,73.2001953,34.6259766
,12/23/2016 1:00,47.8813477,2,312.261719,723.7578,73.20508,34.5922852
,12/23/2016 2:00,45.6416,2,312.460938,726.914063,73.36621,34.83789
,12/23/2016 3:00,45.5444336,2,312.894531,719.539063,73.1416,34.65869
,12/23/2016 4:00,42.80713,2,312.8711,718.773438,73.08887,34.48535
,12/23/2016 5:00,41.76953,2,312.0703,706.585938,71.47363,33.48535
,12/23/2016 6:00,41.1689453,2,311.3672,708.1719,71.40332,33.2832031
,12/23/2016 7:00,41.9560547,2,312.3125,719.4844,72.87793,34.24951
,12/23/2016 8:00,39.4648438,2,312.457031,728.25,73.47266,34.855957
,12/23/2016 9:00,37.93506,2,313.089844,725.6953,73.6416,34.9902344
,12/23/2016 10:00,36.378418,2,312.082031,722.2422,73.28223,34.8422852
,12/23/2016 11:00,36.9311523,2,311.613281,719.8203,73.15625,34.8657227
,12/23/2016 12:00,36.793457,2,311.6953,719.8906,73.22656,34.8901367
,12/23/2016 13:00,35.2802734,2,311.59375,730.398438,73.3652344,34.9335938
,12/23/2016 14:00,35.7851563,2,311.3203,731.960938,72.9160156,34.628418
,12/23/2016 15:00,36.08252,2,311.347656,727.585938,73.1318359,34.8369141
,12/23/2016 16:00,39.3134766,2,312.5703,715.3203,72.65039,34.3588867
,12/23/2016 17:00,44.2456055,2,312.601563,711.9844,72.99805,34.4052734
,12/23/2016 18:00,47.5327148,2,312.105469,704.0078,72.6543,34.1411133
,12/23/2016 19:00,52.58838,2,312.578125,709.4922,72.81543,34.01709
,12/23/2016 20:00,56.862793,2,314.984375,712.6953,73.3291,34.40576
,12/23/2016 21:00,56.28662,2,314.519531,727.085938,73.25195,34.30713
,12/23/2016 22:00,54.8657227,2,314.390625,744.8906,74.203125,34.894043
,12/23/2016 23:00,53.2856445,2,313.84375,745.648438,74.2910156,35.16162
,12/24/2016 0:00,52.5805664,2,313.457031,740.59375,73.9043,35.0068359
,12/24/2016 1:00,51.60254,2,313.902344,734.0078,74.38965,35.3706055
,12/24/2016 2:00,50.175293,2,313.199219,727.5781,73.64746,35.0322266
,12/24/2016 3:00,47.3076172,2,312.894531,722.2578,73.3418,34.75879
,12/24/2016 4:00,44.949707,2,312.3164,722.2422,73.23535,34.6669922
,12/24/2016 5:00,44.94629,2,312.671875,723.3281,73.40723,34.7255859
,12/24/2016 6:00,44.6084,2,312.765625,722.5,73.2939453,34.6167
,12/24/2016 7:00,44.83252,2,313.410156,723.335938,73.73926,34.871582
,12/24/2016 8:00,44.4326172,2,312.917969,726.1406,73.42285,34.8530273
,12/24/2016 9:00,42.9169922,2,313.015625,726.039063,73.5751953,34.8188477
,12/24/2016 10:00,44.012207,2,313.3203,726.6172,73.62695,34.7802734
,12/24/2016 11:00,45.96338,2,314.027344,725.0469,73.515625,34.7172852
,12/24/2016 12:00,46.52246,2,313.3203,725.25,73.53613,34.640625
,12/24/2016 13:00,47.0107422,2,313.050781,723.6094,73.52637,34.6489258
,12/24/2016 14:00,48.4848633,2,313.324219,722.4219,73.7832,34.78076
,12/24/2016 15:00,50.519043,2,313.238281,723.5,73.31348,34.6210938
,12/24/2016 16:00,54.0166,2,314.109375,723.0625,73.47266,34.5986328
,12/24/2016 17:00,57.0927734,2,314.972656,731.4219,74.06641,34.7172852
,12/24/2016 18:00,60.152832,2,316.0703,734.4375,74.67285,35.1606445
,12/24/2016 19:00,61.8115234,2,317.449219,723.7578,74.63672,35.0605469
,12/24/2016 20:00,62.37451,2,318.71875,716.65625,74.2744141,34.9785156
,12/24/2016 21:00,62.4506836,2,317.472656,710.4453,73.85547,34.6416
,12/24/2016 22:00,61.0581055,2,316.035156,712.4219,73.125,34.1552734
,12/24/2016 23:00,60.0375977,2,316.25,713.5625,73.5751953,34.425293
,12/25/2016 0:00,58.49707,2,316.476563,713.3203,73.3623047,34.2851563
,12/25/2016 1:00,56.5927734,2,316.5,717.4219,73.3251953,34.44629
,12/25/2016 2:00,54.50537,2,317.765625,718.7344,73.79785,34.58838
,12/25/2016 3:00,53.8657227,2,317.761719,720.4297,73.69531,34.44922
,12/25/2016 4:00,53.706543,2,316.8672,723.3906,73.3418,34.5493164
,12/25/2016 5:00,52.4414063,2,316.613281,715.625,72.3056641,33.7885742
,12/25/2016 6:00,51.3876953,2,315.3086,699.71875,70.56055,32.53369
,12/25/2016 7:00,51.76416,2,315.277344,696.9219,70.08984,31.9980469
,12/25/2016 8:00,50.9414063,2,314.484375,693.40625,69.83594,31.6811523
,12/25/2016 9:00,50.33203,2,314.8789,700.3594,70.93262,32.3676758
,12/25/2016 10:00,49.3598633,2,314.0586,707.664063,70.51074,32.1240234
,12/25/2016 11:00,50.5249023,2,314.339844,714.90625,71.14453,32.5947266
,12/25/2016 12:00,49.9956055,2,316.105469,735.164063,73.99707,34.48535
,12/25/2016 13:00,49.2685547,2,317.8711,738.585938,74.65234,34.9614258
,12/25/2016 14:00,50.16748,2,318.605469,737.398438,75.01074,35.3769531
,12/25/2016 15:00,54.8618164,2,319.5703,731.9922,75.08984,35.3730469
,12/25/2016 16:00,60.6015625,2,320.859375,724.164063,74.7119141,35.0981445
,12/25/2016 17:00,63.4760742,2,321.152344,717.71875,74.69531,34.8989258
,12/25/2016 18:00,65.81152,2,321.03125,718.164063,74.76172,34.8193359
,12/25/2016 19:00,66.4375,2,321.078125,717.4922,74.4130859,34.6010742
,12/25/2016 20:00,67.42676,2,321.96875,707.8906,73.51758,33.9526367
,12/25/2016 21:00,67.57324,2,322.3125,723.414063,75.73926,35.2197266
,12/25/2016 22:00,64.9785156,2,322.710938,723.8203,75.328125,35.03076
,12/25/2016 23:00,62.1713867,2,322.214844,723.15625,75.47754,35.1972656
,12/26/2016 0:00,60.6030273,2,322.082031,722.4531,75.5097656,35.3339844
,12/26/2016 1:00,59.6513672,2,321.613281,723.0703,75.44531,35.4140625
,12/26/2016 2:00,59.93506,2,322.9336,722.1172,75.72168,35.70508
,12/26/2016 3:00,60.1953125,2,322.769531,720.9844,75.35156,35.3681641
,12/26/2016 4:00,60.0102539,2,321.660156,715.101563,74.33887,34.7749023
,12/26/2016 5:00,60.1811523,2,321.222656,703.2422,72.95117,33.7451172
,12/26/2016 6:00,59.77539,2,318.140625,688.601563,71.07031,32.41455
,12/26/2016 7:00,59.53125,2,316.726563,688,70.13281,31.7263184
,12/26/2016 8:00,58.92578,2,317.644531,694.6406,70.9668,32.1884766
,12/26/2016 9:00,58.06201,2,316.917969,700.3047,70.9560547,32.18701
,12/26/2016 10:00,57.2207031,2,317.324219,700.3594,71.58594,32.65869
,12/26/2016 11:00,56.19043,2,319.1875,717.164063,74.42871,34.5268555
,12/26/2016 12:00,56.2944336,2,321.171875,717.0625,74.40723,34.5976563
,12/26/2016 13:00,55.72412,2,321.074219,727.1953,74.46094,34.6430664
,12/26/2016 14:00,56.8256836,2,321.6875,726.460938,74.66699,34.8017578
,12/26/2016 15:00,59.89795,2,322.5,726.96875,74.59082,34.8564453
,12/26/2016 16:00,63.42334,2,323.1953,720.8672,74.67578,34.84619
,12/26/2016 17:00,65.78223,2,322.710938,721.9531,74.61426,34.84912
,12/26/2016 18:00,67.44238,2,322.3672,729.5156,74.78223,34.9296875
,12/26/2016 19:00,68.24902,2,322.953125,723.1719,74.79199,34.8793945
,12/26/2016 20:00,68.6005859,2,323.332031,723.8125,75.03223,35.00586
,12/26/2016 21:00,68.55469,2,323.289063,723.351563,74.90137,35.06006
,12/26/2016 22:00,67.38965,2,322.1172,727.023438,74.66406,34.9282227
,12/26/2016 23:00,65.56641,2,321.3828,733.7578,74.62793,34.8164063
,12/27/2016 0:00,63.777832,2,322.75,735.2031,75.5693359,35.4536133
,12/27/2016 1:00,62.6464844,2,322.597656,730.4219,75.05762,35.2919922
,12/27/2016 2:00,61.96045,2,322.160156,732.9453,74.95117,35.17871
,12/27/2016 3:00,60.98877,2,322.902344,730.351563,74.91992,35.16992
,12/27/2016 4:00,59.8027344,2,322.9336,728.1328,74.66016,35.0810547
,12/27/2016 5:00,55.5917969,2,322.730469,723.914063,74.5380859,34.9414063
,12/27/2016 6:00,49.05957,2,319.4414,709.7344,72.53906,33.6186523
,12/27/2016 7:00,46.9917,2,318.230469,706.1953,71.92383,33.18701
,12/27/2016 8:00,45.6806641,2,317.761719,706.28125,71.64258,32.9243164
,12/27/2016 9:00,44.7919922,2,316.011719,705.1328,70.80469,32.449707
,12/27/2016 10:00,44.3857422,2,313.738281,721.4375,72.52832,33.7480469
,12/27/2016 11:00,44.5952148,2,314.4297,724.6172,73.48242,34.55664
,12/27/2016 12:00,44.2739258,2,314.703125,719.40625,72.94043,34.19336
,12/27/2016 13:00,43.6665039,2,314.0703,718.625,72.59863,33.9702148
,12/27/2016 14:00,42.0727539,2,313.726563,724.40625,72.41992,33.9047852
,12/27/2016 15:00,40.8564453,2,313.902344,728.8906,72.56055,33.9111328
,12/27/2016 16:00,40.3969727,2,314.464844,725.7656,72.7001953,34.08545
,12/27/2016 17:00,40.0107422,2,313.207031,718.5781,72.94141,34.168457
,12/27/2016 18:00,40.86035,2,313.2539,712.0547,72.46973,34.0668945
,12/27/2016 19:00,41.7436523,2,312.707031,712.476563,72.12598,33.84131
,12/27/2016 20:00,42.3022461,2,313.0547,713.59375,72.36914,34.0126953
,12/27/2016 21:00,42.2792969,2,313.144531,716.0781,71.74512,33.82959
,12/27/2016 22:00,42.5014648,2,313.5664,718.8906,72.36133,34.12549
,12/27/2016 23:00,41.88867,2,311.9453,721.1406,71.56738,33.7963867
,12/28/2016 0:00,41.46875,2,311.1328,706.8672,69.7285156,32.27832
,12/28/2016 1:00,41.51465,2,311.519531,724.851563,71.65332,33.73828
,12/28/2016 2:00,41.8198242,2,312.230469,725.53125,71.51367,33.6669922
,12/28/2016 3:00,42.5957031,2,312.351563,727.523438,72.09961,34.07959
,12/28/2016 4:00,42.7490234,2,312.7422,731.7422,71.96094,33.8818359
,12/28/2016 5:00,43.04834,2,313.792969,731.46875,72.3291,34.05127
,12/28/2016 6:00,44.8046875,2,314.277344,730.0781,72.8291,34.1796875
,12/28/2016 7:00,47.2197266,2,314.863281,728.9375,72.52637,33.9814453
,12/28/2016 8:00,47.96582,2,315.875,727.898438,73.1464844,34.43213
,12/28/2016 9:00,51.19336,2,315.175781,731.5625,73.6494141,34.8134766
,12/28/2016 10:00,52.39502,2,316.355469,730.585938,74.31836,35.3544922
,12/28/2016 11:00,52.56787,2,316.605469,729.5625,74.35156,35.2885742
,12/28/2016 12:00,52.1547852,2,316.53125,728.75,74.0380859,35.0751953
,12/28/2016 13:00,53.0722656,2,316.351563,725.773438,73.7832,34.96875
,12/28/2016 14:00,54.84961,2,317.15625,726.460938,74.28027,35.0834961
,12/28/2016 15:00,53.45996,2,317.203125,731.710938,74.4043,35.3061523
,12/28/2016 16:00,54.42578,2,318.1211,725.875,74.08496,35.0043945
,12/28/2016 17:00,57.66162,2,318.839844,724.46875,75.13672,35.3818359
,12/28/2016 18:00,58.15918,2,317.9922,723.1406,74.79297,35.3833
,12/28/2016 19:00,60.4209,2,319.113281,716.40625,75.0625,35.3769531
,12/28/2016 20:00,61.91748,2,319.96875,715.0156,75.0214844,35.29785
,12/28/2016 21:00,64.72754,2,321.96875,711.0781,75.5722656,35.6967773
,12/28/2016 22:00,65.09766,2,321.660156,710.625,75.2207,35.3701172
,12/28/2016 23:00,65.85449,2,321.0547,713.6797,75.4277344,35.5581055
,12/29/2016 0:00,65.0957,2,320.714844,716.6172,75.45117,35.61133
,12/29/2016 1:00,65.89746,2,321.082031,719.59375,75.921875,35.8110352
,12/29/2016 2:00,63.324707,2,320.074219,721.7656,75.4541,35.6709
,12/29/2016 3:00,60.94043,2,319.34375,730.78125,75.49707,35.7119141
,12/29/2016 4:00,61.7167969,2,320.0586,728.914063,75.36133,35.5439453
,12/29/2016 5:00,62.21924,2,318.292969,670.3203,68.84473,30.51831
,12/29/2016 6:00,62.98828,2,317.480469,708.6719,72.7959,33.6401367
,12/29/2016 7:00,61.3051758,2,318.8086,711.1797,73.26758,34.0273438
,12/29/2016 8:00,55.5610352,2,318.9922,701.1328,72.38867,33.44336
,12/29/2016 9:00,57.4292,2,319.21875,688.5625,71.6035156,32.7124023
,12/29/2016 10:00,57.5668945,2,318.65625,692.0703,71.8584,32.87744
,12/29/2016 11:00,57.0209961,2,318.2578,691.09375,71.51367,32.4785156
,12/29/2016 12:00,57.2973633,2,318.140625,689.9922,71.21387,32.2993164
,12/29/2016 13:00,57.5917969,2,317.261719,693.96875,71.38965,32.6118164
,12/29/2016 14:00,57.5810547,2,317.925781,704.6328,73.015625,33.69336
,12/29/2016 15:00,57.65332,2,318.886719,719.8125,74.4560547,34.81543
,12/29/2016 16:00,56.828125,2,319.789063,720.9219,75.12207,35.230957
,12/29/2016 17:00,56.3417969,2,319.0664,721.1875,74.9619141,35.1552734
,12/29/2016 18:00,55.86963,2,318.15625,721.9297,75.02832,35.2797852
,12/29/2016 19:00,56.03125,2,318.203125,730.875,75.17676,35.3818359
,12/29/2016 20:00,55.84619,2,318.417969,737.90625,75.18945,35.5708
,12/29/2016 21:00,53.7114258,2,319.773438,732.96875,75.1543,35.4677734
,12/29/2016 22:00,52.71582,2,319.601563,725.6172,75.3935547,35.5776367
,12/29/2016 23:00,51.75879,2,318.828125,726.5781,75.29004,35.5219727
,12/30/2016 0:00,51.52832,2,318.1797,731.648438,75.50879,35.6464844
,12/30/2016 1:00,51.2026367,2,317.769531,736.0078,75.68359,35.78076
,12/30/2016 2:00,51.64453,2,317.734375,735.7656,75.609375,35.887207
,12/30/2016 3:00,49.5688477,2,317.90625,730.960938,75.39844,35.5722656
,12/30/2016 4:00,45.4130859,2,316.359375,727.59375,74.49121,34.878418
,12/30/2016 5:00,44.46045,2,317.0586,727.03125,75.05859,35.2944336
,12/30/2016 6:00,44.1792,2,316.6914,721.898438,74.60547,35.16992
,12/30/2016 7:00,43.46924,2,316.175781,704.59375,72.5410156,33.6328125
,12/30/2016 8:00,43.29834,2,314.6289,692,70.8564453,32.4755859
,12/30/2016 9:00,42.23877,2,314.613281,699.085938,71.64551,32.86621
,12/30/2016 10:00,40.21631,2,313.917969,708.65625,71.75391,33.13086
,12/30/2016 11:00,39.5068359,2,314.9375,735.1328,74.02637,34.7417
,12/30/2016 12:00,39.9243164,2,317.019531,740.414063,74.5722656,35.3276367
,12/30/2016 13:00,40.23584,2,317.199219,736.4531,74.40234,35.125
,12/30/2016 14:00,40.5078125,2,316.609375,729.90625,74.48047,35.0605469
,12/30/2016 15:00,40.934082,2,316.390625,729.0469,74.22266,35.1606445
,12/30/2016 16:00,41.0888672,2,316.027344,719.25,73.83203,34.8881836
,12/30/2016 17:00,41.3901367,2,315.664063,711.8828,73.55859,34.581543
,12/30/2016 18:00,42.0546875,2,314.21875,711.3672,73.51953,34.52832
,12/30/2016 19:00,42.2202148,2,313.71875,712.21875,73.0839844,34.4326172
,12/30/2016 20:00,42.25293,2,315.3828,718.2656,74.3935547,34.9394531
,12/30/2016 21:00,42.30957,2,314.289063,719.960938,73.73926,34.6098633
,12/30/2016 22:00,42.33838,2,313.863281,729.5469,74.22266,34.92627
,12/30/2016 23:00,42.0332031,2,313.222656,733.5547,74.34082,35.0493164
,12/31/2016 0:00,41.0126953,2,312.386719,734.0156,74.29785,35.0830078
,12/31/2016 1:00,40.50537,2,313.488281,729.3672,74.72266,35.3535156
,12/31/2016 2:00,39.730957,2,313.789063,726.46875,74.66797,35.30127
,12/31/2016 3:00,39.4667969,2,312.273438,723.039063,73.5625,34.78955
,12/31/2016 4:00,39.1098633,2,311.734375,726.6172,73.4834,34.76953
,12/31/2016 5:00,38.5214844,2,311.667969,727.6875,73.40527,34.7993164
,12/31/2016 6:00,38.390625,2,311.515625,735.78125,73.74902,35.08545
